Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-01-01 00:00:00,380.047790527343,5.31133604049682,416.328907824861,259.994903564453
2018-01-01 00:10:00,453.76919555664,5.67216682434082,519.917511061494,268.64111328125
2018-01-01 00:20:00,306.376586914062,5.21603679656982,390.900015810951,272.564788818359
2018-01-01 00:30:00,419.645904541015,5.65967416763305,516.127568975674,271.258087158203
2018-01-01 00:40:00,380.650695800781,5.57794094085693,491.702971953588,265.674285888671
2018-01-01 00:50:00,402.391998291015,5.60405206680297,499.436385024805,264.57861328125
2018-01-01 01:00:00,447.605712890625,5.79300785064697,557.372363290225,266.163604736328
2018-01-01 01:10:00,387.2421875,5.30604982376098,414.898178826186,257.949493408203
2018-01-01 01:20:00,463.651214599609,5.58462905883789,493.677652137077,253.480697631835
2018-01-01 01:30:00,439.725708007812,5.52322816848754,475.706782818068,258.72378540039
2018-01-01 01:40:00,498.181701660156,5.72411584854125,535.841397042263,251.850997924804
2018-01-01 01:50:00,526.816223144531,5.93419885635375,603.014076510633,265.504699707031
2018-01-01 02:00:00,710.587280273437,6.54741382598876,824.662513585882,274.23291015625
2018-01-01 02:10:00,655.194274902343,6.19974613189697,693.472641075637,266.733184814453
2018-01-01 02:20:00,754.762512207031,6.50538301467895,808.098138482693,266.76040649414
2018-01-01 02:30:00,790.173278808593,6.63411617279052,859.459020788565,270.493194580078
2018-01-01 02:40:00,742.985290527343,6.37891292572021,759.434536596592,266.593292236328
2018-01-01 02:50:00,748.229614257812,6.4466528892517,785.28100987646,265.571807861328
2018-01-01 03:00:00,736.647827148437,6.41508293151855,773.172863451736,261.15869140625
2018-01-01 03:10:00,787.246215820312,6.43753099441528,781.7712157188,257.56021118164
2018-01-01 03:20:00,722.864074707031,6.22002410888671,700.764699868076,255.926498413085
2018-01-01 03:30:00,935.033386230468,6.89802598953247,970.736626881787,250.012893676757
2018-01-01 03:40:00,1220.60900878906,7.60971117019653,1315.04892785216,255.985702514648
2018-01-01 03:50:00,1053.77197265625,7.28835582733154,1151.26574355584,255.444595336914
2018-01-01 04:00:00,1493.80798339843,7.94310188293457,1497.58372354361,256.407409667968
2018-01-01 04:10:00,1724.48803710937,8.37616157531738,1752.19966204818,252.41259765625
2018-01-01 04:20:00,1636.93505859375,8.23695755004882,1668.47070685152,247.979400634765
2018-01-01 04:30:00,1385.48803710937,7.87959098815917,1461.81579081391,238.609603881835
2018-01-01 04:40:00,1098.93200683593,7.10137605667114,1062.28503444311,245.095596313476
2018-01-01 04:50:00,1021.4580078125,6.95530700683593,995.995854606612,245.410202026367
2018-01-01 05:00:00,1164.89294433593,7.09829807281494,1060.85971215544,235.227905273437
2018-01-01 05:10:00,1073.33203125,6.95363092422485,995.250960801046,242.872695922851
2018-01-01 05:20:00,1165.30798339843,7.24957799911499,1132.4168612641,244.835693359375
2018-01-01 05:30:00,1177.98999023437,7.29469108581542,1154.36530469206,242.48159790039
2018-01-01 05:40:00,1170.53601074218,7.37636995315551,1194.8430985043,247.97720336914
2018-01-01 05:50:00,1145.53601074218,7.44855403900146,1231.43070603717,249.682998657226
2018-01-01 06:00:00,1114.02697753906,7.2392520904541,1127.43320551345,248.401000976562
2018-01-01 06:10:00,1153.18505859375,7.32921123504638,1171.35504358957,244.621704101562
2018-01-01 06:20:00,1125.3310546875,7.13970518112182,1080.13908466205,244.631805419921
2018-01-01 06:30:00,1228.73205566406,7.47422885894775,1244.63353439737,245.785995483398
2018-01-01 06:40:00,1021.79302978515,7.03317403793334,1030.99268581181,248.652206420898
2018-01-01 06:50:00,957.378173828125,6.88645505905151,965.683334443832,244.611694335937
2018-01-01 07:00:00,909.887817382812,6.88782119750976,966.279104864065,235.84829711914
2018-01-01 07:10:00,1000.95397949218,7.21643209457397,1116.4718990154,232.842697143554
2018-01-01 07:20:00,1024.47802734375,7.0685977935791,1047.17023059277,229.933197021484
2018-01-01 07:30:00,1009.53399658203,6.93829584121704,988.451940715539,230.13670349121
2018-01-01 07:40:00,899.492980957031,6.53668785095214,820.416658585943,234.933807373046
2018-01-01 07:50:00,725.110107421875,6.18062496185302,686.636942163399,232.837905883789
2018-01-01 08:00:00,585.259399414062,5.81682586669921,564.927659543473,240.328796386718
2018-01-01 08:10:00,443.913909912109,5.45015096664428,454.773587146918,238.12629699707
2018-01-01 08:20:00,565.253784179687,5.81814908981323,565.349093224668,235.80029296875
2018-01-01 08:30:00,644.037780761718,6.13027286529541,668.823569309414,224.958694458007
2018-01-01 08:40:00,712.058898925781,6.34707784652709,747.460673422601,216.803894042968
2018-01-01 08:50:00,737.394775390625,6.34743690490722,747.595109122642,205.785293579101
2018-01-01 09:00:00,725.868103027343,6.19436883926391,691.546334303948,199.848495483398
2018-01-01 09:10:00,408.997406005859,4.97719812393188,330.417630427964,207.997802734375
2018-01-01 09:20:00,628.436828613281,5.95911121368408,611.283836510667,210.954895019531
2018-01-01 09:30:00,716.1005859375,6.21137619018554,697.649474372052,215.69400024414
2018-01-01 09:40:00,711.49560546875,6.11145305633544,662.235163012206,220.84260559082
2018-01-01 09:50:00,838.151916503906,6.45632219314575,789.011422412419,237.065307617187
2018-01-01 10:00:00,881.062072753906,6.66665792465209,872.739625855708,235.667495727539
2018-01-01 10:10:00,663.703125,6.16287899017333,680.327891653483,229.329696655273
2018-01-01 10:20:00,578.261596679687,6.01316785812377,628.442560754699,234.900604248046
2018-01-01 10:30:00,465.620086669921,5.56120300292968,486.779567601972,230.422805786132
2018-01-01 10:40:00,311.050903320312,4.96073198318481,326.411025380213,229.537506103515
2018-01-01 10:50:00,230.05549621582,4.60387516021728,244.31624421611,231.79849243164
2018-01-01 11:00:00,233.990600585937,4.55453395843505,233.632780531927,234.105606079101
2018-01-01 11:10:00,175.592193603515,4.26362895965576,173.573663122312,228.776702880859
2018-01-01 11:20:00,118.133102416992,3.89413905143737,108.571221110423,227.938995361328
2018-01-01 11:30:00,142.202499389648,4.03876113891601,130.229989593698,224.46499633789
2018-01-01 11:40:00,212.566192626953,4.50565099716186,223.196784083793,224.950500488281
2018-01-01 11:50:00,222.610000610351,4.54339790344238,231.242507343633,229.12759399414
2018-01-01 12:00:00,194.181198120117,4.32376098632812,185.598479588255,227.039993286132
2018-01-01 12:10:00,82.6407470703125,3.63443708419799,68.5028197987886,230.31460571289
2018-01-01 12:20:00,75.8952178955078,3.70551204681396,78.3961653540173,233.953292846679
2018-01-01 12:30:00,41.9472389221191,3.25396800041198,29.2869556318446,233.06590270996
2018-01-01 12:40:00,118.534599304199,3.77513694763183,88.8713653309387,227.753494262695
2018-01-01 12:50:00,250.755905151367,4.69350099563598,264.119257409418,229.896606445312
2018-01-01 13:00:00,346.86441040039,5.00293922424316,336.721998240131,235.279495239257
2018-01-01 13:10:00,416.417907714843,5.36474990844726,430.92108895689,235.585296630859
2018-01-01 13:20:00,331.941497802734,5.01618194580078,339.984940156412,229.942901611328
2018-01-01 13:30:00,583.479919433593,5.97040796279907,615.05563084927,235.69529724121
2018-01-01 13:40:00,776.552673339843,6.6555209159851,868.180844867276,241.457397460937
2018-01-01 13:50:00,752.726379394531,6.60090398788452,846.029409522117,242.782104492187
2018-01-01 14:00:00,589.073120117187,5.98137807846069,618.731442665699,234.984405517578
2018-01-01 14:10:00,1109.12805175781,7.42459392547607,1219.19978672882,235.14729309082
2018-01-01 14:20:00,1482.4599609375,8.18645191192626,1638.50890923271,238.479095458984
2018-01-01 14:30:00,1523.43005371093,8.27493000030517,1691.1470390233,237.033203125
2018-01-01 14:40:00,1572.17004394531,8.44920253753662,1796.76309010091,238.332397460937
2018-01-01 14:50:00,1698.93994140625,8.5759744644165,1875.04719734159,235.641403198242
2018-01-01 15:00:00,1616.84594726562,8.28225994110107,1695.53877696245,236.461395263671
2018-01-01 15:10:00,1796.82397460937,8.73455238342285,1974.47580025242,234.354797363281
2018-01-01 15:20:00,1885.86096191406,8.76410388946533,1993.17071186444,231.001602172851
2018-01-01 15:30:00,2327.51196289062,9.66943168640136,2568.82712862015,227.60009765625
2018-01-01 15:40:00,2499.162109375,10.1410903930664,2876.75361614448,227.73159790039
2018-01-01 15:50:00,2820.51293945312,10.7724199295043,3186.02988321436,225.276397705078
2018-01-01 16:00:00,2812.27905273437,10.6475200653076,3133.25922420184,224.680603027343
2018-01-01 16:10:00,2530.44702148437,9.98266124725341,2781.27404078649,225.519500732421
2018-01-01 16:20:00,2399.12109375,9.87438583374023,2711.49245838958,227.273803710937
2018-01-01 16:30:00,2335.587890625,9.78547954559326,2651.34100928894,229.255493164062
2018-01-01 16:40:00,2341.13305664062,9.61423206329345,2527.94545109623,230.736892700195
2018-01-01 16:50:00,2391.84790039062,9.61850452423095,2531.14793986697,229.490798950195
2018-01-01 17:00:00,2118.38989257812,9.09868335723876,2207.79281988587,223.960906982421
2018-01-01 17:10:00,1866.84594726562,8.67742538452148,1938.47860120954,219.793701171875
2018-01-01 17:20:00,1865.61901855468,8.77489852905273,2000.01171622122,219.04490661621
2018-01-01 17:30:00,1862.44799804687,8.68998146057128,1946.37395530494,215.335205078125
2018-01-01 17:40:00,1884.11901855468,8.63107395172119,1909.41625571088,216.279998779296
2018-01-01 17:50:00,1855.77697753906,8.61456966400146,1899.10073381649,214.529098510742
2018-01-01 18:00:00,1958.13305664062,9.218843460083,2285.9170315439,212.179901123046
2018-01-01 18:10:00,2228.24291992187,10.0495195388793,2822.50948979838,210.30859375
2018-01-01 18:20:00,2529.291015625,10.3187103271484,2974.86679599312,210.588104248046
2018-01-01 18:30:00,2788.25708007812,10.7667598724365,3183.72245968391,207.481399536132
2018-01-01 18:40:00,2692.92993164062,10.558250427246,3093.1106721875,208.551895141601
2018-01-01 18:50:00,2535.35302734375,10.2507200241088,2938.39460689531,208.010696411132
2018-01-01 19:00:00,2584.6650390625,10.4647703170776,3048.82383278559,205.752899169921
2018-01-01 19:10:00,2960.18310546875,11.3907804489135,3393.64554116411,200.654296875
2018-01-01 19:20:00,3062.97802734375,11.5655403137207,3437.59713457272,198.124298095703
2018-01-01 19:30:00,3024.39208984375,11.280249595642,3362.66874184888,198.538192749023
2018-01-01 19:40:00,3187.97290039062,11.3367795944213,3378.82627083958,200.490402221679
2018-01-01 19:50:00,3387.22802734375,11.8046398162841,3488.24849124087,199.24690246582
2018-01-01 20:00:00,3209.01806640625,11.3635396957397,3386.24448582472,199.80549621582
2018-01-01 20:10:00,3272.6650390625,11.6325902938842,3452.88110782365,198.267700195312
2018-01-01 20:20:00,3209.69897460937,11.4447603225708,3407.86787605817,195.632003784179
2018-01-01 20:30:00,3134.51806640625,11.2719001770019,3360.22577475203,196.661102294921
2018-01-01 20:40:00,2977.82495117187,11.0590095520019,3292.88092490873,196.515899658203
2018-01-01 20:50:00,3431.77294921875,12.1037797927856,3537.17370631569,198.257003784179
2018-01-01 21:00:00,3604.2099609375,12.9281396865844,3597.46946747004,201.582595825195
2018-01-01 21:10:00,3601.32788085937,13.3194198608398,3600.0,201.942199707031
2018-01-01 21:20:00,3604.42602539062,13.1215200424194,3600.0,203.50779724121
2018-01-01 21:30:00,3604.39111328125,13.2354497909545,3600.0,202.692993164062
2018-01-01 21:40:00,3604.337890625,13.2358999252319,3600.0,202.936294555664
2018-01-01 21:50:00,3554.68798828125,13.0295600891113,3600.0,201.25390625
2018-01-01 22:00:00,3479.40795898437,12.963939666748,3597.79463518254,201.340896606445
2018-01-01 22:10:00,3472.3330078125,12.9029502868652,3597.13105990188,200.979507446289
2018-01-01 22:20:00,3491.51098632812,12.7663402557373,3593.70494203457,200.996002197265
2018-01-01 22:30:00,3536.98901367187,12.8983497619628,3597.0594486071,200.514205932617
2018-01-01 22:40:00,3528.65893554687,12.7421102523803,3592.81431300069,202.895294189453
2018-01-01 22:50:00,3581.5400390625,12.318260192871,3562.99009479352,202.841094970703
2018-01-01 23:00:00,3570.0791015625,12.418809890747,3572.55614292551,202.411804199218
2018-01-01 23:10:00,3597.60400390625,12.5429897308349,3582.20464281071,201.625305175781
2018-01-01 23:20:00,3441.02587890625,12.6759996414184,3589.94563404896,199.32209777832
2018-01-01 23:30:00,3373.96997070312,13.0030498504638,3600.0,197.130706787109
2018-01-01 23:40:00,3369.81298828125,13.2976703643798,3600.0,196.493606567382
2018-01-01 23:50:00,3375.90307617187,12.8440599441528,3595.98479162144,195.315002441406
2018-01-02 00:00:00,3377.64990234375,12.7053899765014,3591.30046108295,196.042205810546
2018-01-02 00:10:00,3374.42309570312,12.1833600997924,3547.62765509484,197.743896484375
2018-01-02 00:20:00,3401.0810546875,12.2051401138305,3550.30722235787,196.808807373046
2018-01-02 00:30:00,3469.412109375,12.6018800735473,3585.95918141078,193.815704345703
2018-01-02 00:40:00,3511.80908203125,12.8445501327514,3595.9963935586,194.346603393554
2018-01-02 00:50:00,3536.75903320312,12.4970598220825,3578.91155469034,196.009201049804
2018-01-02 01:00:00,3467.80810546875,12.0960702896118,3536.10513948266,197.952697753906
2018-01-02 01:10:00,3460.67700195312,12.1961202621459,3549.20691711024,201.330307006835
2018-01-02 01:20:00,3589.44311523437,12.5503501892089,3582.70255395235,201.188201904296
2018-01-02 01:30:00,3527.71899414062,12.6156702041625,3586.76296687567,202.623596191406
2018-01-02 01:40:00,3561.26708984375,13.102780342102,3600.0,201.7666015625
2018-01-02 01:50:00,3604.06811523437,13.6877498626708,3600.0,199.019500732421
2018-01-02 02:00:00,3604.17602539062,14.1024198532104,3600.0,196.25520324707
2018-01-02 02:10:00,3593.20092773437,14.3933095932006,3600.0,195.879898071289
2018-01-02 02:20:00,3493.82104492187,14.0795497894287,3600.0,197.640304565429
2018-01-02 02:30:00,3470.70190429687,14.0544004440307,3600.0,197.244796752929
2018-01-02 02:40:00,3436.61010742187,13.5124702453613,3600.0,195.995407104492
2018-01-02 02:50:00,3401.455078125,13.7100496292114,3600.0,192.419799804687
2018-01-02 03:00:00,3395.23291015625,13.7423295974731,3600.0,191.013702392578
2018-01-02 03:10:00,3417.50390625,13.1418600082397,3600.0,192.204696655273
2018-01-02 03:20:00,3465.10888671875,12.8677101135253,3596.50506006828,192.771697998046
2018-01-02 03:30:00,3467.41796875,12.8472700119018,3596.06013842223,192.470504760742
2018-01-02 03:40:00,3522.40698242187,12.7321100234985,3592.42166638681,192.567901611328
2018-01-02 03:50:00,3510.10791015625,12.5162000656127,3580.32294087044,194.999206542968
2018-01-02 04:00:00,3513.84497070312,12.5986604690551,3585.76741417889,196.042297363281
2018-01-02 04:10:00,3564.00805664062,13.2303199768066,3600.0,196.408798217773
2018-01-02 04:20:00,3475.27807617187,13.0946702957153,3600.0,198.524993896484
2018-01-02 04:30:00,3561.99096679687,12.9168796539306,3597.32940721254,198.010101318359
2018-01-02 04:40:00,3521.55493164062,12.6335496902465,3587.76274105689,197.663497924804
2018-01-02 04:50:00,3493.60791015625,12.8256702423095,3595.52445712704,201.104095458984
2018-01-02 05:00:00,3555.30493164062,12.5416202545166,3582.11109582746,200.363403320312
2018-01-02 05:10:00,3377.1279296875,12.1049699783325,3537.33778647827,196.982696533203
2018-01-02 05:20:00,3479.626953125,12.3625001907348,3567.3947065774,199.798995971679
2018-01-02 05:30:00,3539.11206054687,12.6039104461669,3586.07931541404,201.270294189453
2018-01-02 05:40:00,3430.43603515625,12.2122201919555,3551.16161586499,198.984603881835
2018-01-02 05:50:00,3301.91796875,11.9876203536987,3520.01183131278,202.571197509765
2018-01-02 06:00:00,3235.5439453125,11.6793298721313,3463.03160296846,200.703506469726
2018-01-02 06:10:00,3519.02294921875,12.4697198867797,3576.79825403164,197.873397827148
2018-01-02 06:20:00,3469.537109375,12.4948997497558,3578.74875641323,201.101104736328
2018-01-02 06:30:00,3296.18603515625,11.7898302078247,3485.41764275903,200.35659790039
2018-01-02 06:40:00,3045.51000976562,10.9035501480102,3237.31495707518,199.462905883789
2018-01-02 06:50:00,3444.74194335937,12.1880798339843,3548.2148951824,202.746002197265
2018-01-02 07:00:00,3417.74609375,11.9781303405761,3518.50824711723,199.402206420898
2018-01-02 07:10:00,2807.61303710937,10.6744699478149,3144.97729527041,197.229705810546
2018-01-02 07:20:00,2493.39306640625,9.69664669036865,2588.59195963497,200.319198608398
2018-01-02 07:30:00,3215.19604492187,11.4175901412963,3400.7825082287,200.488204956054
2018-01-02 07:40:00,3589.59008789062,12.6892700195312,3590.57317508054,199.528106689453
2018-01-02 07:50:00,3599.14990234375,13.0586004257202,3600.0,200.607803344726
2018-01-02 08:00:00,3375.17700195312,11.5208196640014,3426.92247226978,195.854705810546
2018-01-02 08:10:00,3346.98095703125,11.5123100280761,3424.84718980505,197.746704101562
2018-01-02 08:20:00,3567.96704101562,12.4162998199462,3572.33660315256,199.163803100585
2018-01-02 08:30:00,3519.26489257812,12.1601495742797,3544.6866079077,198.396896362304
2018-01-02 08:40:00,3485.19189453125,11.6710796356201,3461.26966600913,194.656997680664
2018-01-02 08:50:00,3145.56298828125,11.1458597183227,3321.54569566872,195.83250427246
2018-01-02 09:00:00,2978.31005859375,10.7728996276855,3186.225079135,193.17039489746
2018-01-02 09:10:00,3179.00805664062,10.929759979248,3247.07461994401,195.099700927734
2018-01-02 09:20:00,3461.5810546875,12.1400604248046,3542.06950150575,198.294799804687
2018-01-02 09:30:00,3082.54907226562,11.1955604553222,3337.20522482988,200.757003784179
2018-01-02 09:40:00,3493.65795898437,12.9486904144287,3597.67844568445,204.080596923828
2018-01-02 09:50:00,3601.0458984375,14.8794298171997,3600.0,197.594299316406
2018-01-02 10:00:00,3597.56494140625,15.124059677124,3600.0,196.345596313476
2018-01-02 10:10:00,3602.17211914062,16.2936706542968,3600.0,196.836700439453
2018-01-02 10:20:00,3601.99291992187,16.1239795684814,3600.0,192.230606079101
2018-01-02 10:30:00,3600.791015625,15.2746000289916,3600.0,190.949295043945
2018-01-02 10:40:00,3590.75,13.56672000885,3600.0,192.945602416992
2018-01-02 10:50:00,3601.84594726562,15.3677997589111,3600.0,194.752807617187
2018-01-02 11:00:00,3601.8701171875,15.8617496490478,3600.0,195.040298461914
2018-01-02 11:10:00,3591.65502929687,14.9205102920532,3600.0,197.989593505859
2018-01-02 11:20:00,3579.02490234375,13.6085300445556,3600.0,201.494506835937
2018-01-02 11:30:00,3598.13110351562,14.4638595581054,3600.0,200.488403320312
2018-01-02 11:40:00,3525.3330078125,12.6882896423339,3590.52770532539,202.225997924804
2018-01-02 11:50:00,3560.69995117187,13.556900024414,3600.0,202.153594970703
2018-01-02 12:00:00,3537.67602539062,13.3228101730346,3600.0,203.289398193359
2018-01-02 12:10:00,3491.291015625,12.6070098876953,3586.26151221851,201.093704223632
2018-01-02 12:20:00,3530.76611328125,12.3147602081298,3562.62840432461,197.54409790039
2018-01-02 12:30:00,2915.83911132812,10.3801898956298,3006.71766997446,200.919799804687
2018-01-02 12:40:00,2178.65893554687,9.11702919006347,2219.69198514598,201.024505615234
2018-01-02 12:50:00,2244.412109375,9.25319099426269,2308.32252649044,198.975997924804
2018-01-02 13:00:00,1278.89501953125,9.0723066329956,2190.70476314143,198.236404418945
2018-01-02 13:10:00,2832.93408203125,10.344630241394,2988.42459866748,196.647201538085
2018-01-02 13:20:00,3205.97290039062,11.1033096313476,3307.71074030315,200.146499633789
2018-01-02 13:30:00,3149.28491210937,11.069109916687,3296.30064173281,198.89680480957
2018-01-02 13:40:00,3273.65600585937,11.325810432434,3375.74290100659,201.144607543945
2018-01-02 13:50:00,3114.09912109375,11.0151395797729,3277.76115213776,204.927200317382
2018-01-02 14:00:00,3111.06005859375,10.907259941101,3238.7061584522,204.81379699707
2018-01-02 14:10:00,3361.01196289062,11.7694101333618,3481.44923036851,209.778594970703
2018-01-02 14:20:00,3421.419921875,11.8748302459716,3501.13034592277,209.600601196289
2018-01-02 14:30:00,3520.14892578125,12.1692600250244,3545.851554985,208.318099975585
2018-01-02 14:40:00,3589.42700195312,12.8206195831298,3595.38946602459,211.18179321289
2018-01-02 14:50:00,3495.11596679687,12.5716199874877,3584.0953070974,209.464706420898
2018-01-02 15:00:00,3298.76196289062,11.399299621582,3395.92916518786,205.625
2018-01-02 15:10:00,2894.44091796875,10.5454301834106,3087.17433373743,200.610702514648
2018-01-02 15:20:00,3486.62890625,12.3093299865722,3562.06338880745,202.056198120117
2018-01-02 15:30:00,3455.2470703125,12.1683197021484,3545.73194798009,203.720703125
2018-01-02 15:40:00,3556.78588867187,12.2870798110961,3559.69920327527,204.608596801757
2018-01-02 15:50:00,3375.58203125,12.0131902694702,3523.98620914655,201.741500854492
2018-01-02 16:00:00,3493.97900390625,12.2135295867919,3551.31873448443,201.715606689453
2018-01-02 16:10:00,3549.14794921875,12.9377403259277,3597.57459015449,199.968505859375
2018-01-02 16:20:00,3483.31591796875,13.6694202423095,3600.0,203.870697021484
2018-01-02 16:30:00,3589.85888671875,13.6978597640991,3600.0,204.802307128906
2018-01-02 16:40:00,3584.23510742187,12.7583599090576,3593.42108884215,202.650802612304
2018-01-02 16:50:00,3599.00805664062,12.7651796340942,3593.66423795296,201.257095336914
2018-01-02 17:00:00,3602.63793945312,13.0772199630737,3600.0,203.440704345703
2018-01-02 17:10:00,3550.56396484375,12.593409538269,3585.45131707174,205.153503417968
2018-01-02 17:20:00,3552.78295898437,12.5136699676513,3580.13958133505,205.008193969726
2018-01-02 17:30:00,3585.01098632812,12.534399986267,3581.61318305151,204.120300292968
2018-01-02 17:40:00,3421.17602539062,11.9644298553466,3516.31020021473,201.998901367187
2018-01-02 17:50:00,3406.0400390625,11.9457702636718,3513.26434859883,194.378692626953
2018-01-02 18:00:00,3515.61010742187,12.2070798873901,3550.54211738128,189.523803710937
2018-01-02 18:10:00,3515.96508789062,12.2751502990722,3558.39906800035,190.579498291015
2018-01-02 18:20:00,3475.4189453125,12.7226400375366,3592.03630693273,187.612503051757
2018-01-02 18:30:00,3471.15698242187,12.2653703689575,3557.31619028323,189.437194824218
2018-01-02 18:40:00,3281.7548828125,11.7036895751953,3468.15991321422,192.261901855468
2018-01-02 18:50:00,2955.11499023437,10.9635295867919,3259.41290546653,190.457199096679
2018-01-02 19:00:00,3061.73510742187,11.2979698181152,3367.8051386683,192.858200073242
2018-01-02 19:10:00,2679.11010742187,10.6659498214721,3141.29261131238,194.084396362304
2018-01-02 19:20:00,2721.0810546875,10.8332901000976,3210.35060075426,195.201797485351
2018-01-02 19:30:00,2649.13696289062,10.5783700942993,3102.33999824069,195.343200683593
2018-01-02 19:40:00,2707.74291992187,10.3885402679443,3010.96227906629,201.797698974609
2018-01-02 19:50:00,2508.83203125,10.0804195404052,2841.09942231867,204.207397460937
2018-01-02 20:00:00,2316.64794921875,9.83873844146728,2687.68808162899,199.747406005859
2018-01-02 20:10:00,3081.54296875,11.4399995803833,3406.63706435351,200.240295410156
2018-01-02 20:20:00,3397.63891601562,11.9440298080444,3512.97717205074,201.166397094726
2018-01-02 20:30:00,3391.71606445312,11.8592901229858,3498.35399407939,201.71060180664
2018-01-02 20:40:00,3587.51098632812,12.8114795684814,3595.1357821697,201.348495483398
2018-01-02 20:50:00,3603.11206054687,12.9135398864746,3597.28438052126,201.676895141601
2018-01-02 21:00:00,3591.09301757812,12.7283201217651,3592.26902604332,202.413299560546
2018-01-02 21:10:00,3221.044921875,11.6635799407958,3459.65697188092,202.661895751953
2018-01-02 21:20:00,2887.73388671875,11.095230102539,3305.03861196709,204.061203002929
2018-01-02 21:30:00,2364.53491210937,10.1609497070312,2888.1834694536,203.337905883789
2018-01-02 21:40:00,1935.84704589843,9.20241546630859,2275.21144803516,197.801300048828
2018-01-02 21:50:00,1549.48095703125,8.53928470611572,1852.27385123011,195.506103515625
2018-01-02 22:00:00,1625.75598144531,8.80914115905761,2021.75423914516,187.484603881835
2018-01-02 22:10:00,1994.22204589843,9.60846042633056,2523.60897951622,188.023895263671
2018-01-02 22:20:00,2362.0,9.84492397308349,2691.84853250982,190.660400390625
2018-01-02 22:30:00,2097.77197265625,9.33867073059082,2364.19874342852,196.733596801757
2018-01-02 22:40:00,1564.59094238281,8.42491626739501,1781.89987727917,197.015899658203
2018-01-02 22:50:00,1107.47497558593,7.65623378753662,1339.71394884899,188.690399169921
2018-01-02 23:00:00,1303.11694335937,8.14458179473876,1613.84771310931,181.659606933593
2018-01-02 23:10:00,1561.18200683593,8.54713726043701,1857.14017452757,173.536697387695
2018-01-02 23:20:00,1544.9990234375,8.38180446624755,1755.62759790948,171.383407592773
2018-01-02 23:30:00,1456.73803710937,7.85044908523559,1445.55353367836,179.819793701171
2018-01-02 23:40:00,1795.64404296875,8.65655136108398,1925.37408203171,188.238296508789
2018-01-02 23:50:00,2773.291015625,10.9231195449829,3244.61717448122,179.039093017578
2018-01-03 00:00:00,2782.56811523437,10.405119895935,3019.33269562616,176.925598144531
2018-01-03 00:10:00,2446.42407226562,9.49813079833984,2468.76137810731,174.677001953125
2018-01-03 00:20:00,3412.39208984375,11.9302501678466,3510.68492806304,180.672500610351
2018-01-03 00:30:00,3255.337890625,11.0762901306152,3298.71779163661,183.875503540039
2018-01-03 00:40:00,2796.876953125,10.4578800201416,3045.46680084979,192.191101074218
2018-01-03 00:50:00,2467.9541015625,9.79114913940429,2655.25524050058,197.104598999023
2018-01-03 01:00:00,1278.88696289062,7.62648677825927,1323.91105222754,202.940505981445
2018-01-03 01:10:00,1042.53796386718,7.28763580322265,1150.913827836,207.387100219726
2018-01-03 01:20:00,609.076171875,6.22820901870727,703.72052690461,216.998901367187
2018-01-03 01:30:00,175.440704345703,4.47162199020385,216.017072278726,222.509094238281
2018-01-03 01:40:00,112.110900878906,4.12782907485961,147.104139625711,215.451400756835
2018-01-03 01:50:00,271.917114257812,5.03284406661987,344.109478420821,202.510299682617
2018-01-03 02:00:00,737.448791503906,6.26704502105712,717.843498117624,211.200302124023
2018-01-03 02:10:00,1375.57995605468,7.76333713531494,1397.52318976882,193.610702514648
2018-01-03 02:20:00,1520.89001464843,8.21955204010009,1658.11911213164,172.135498046875
2018-01-03 02:30:00,1349.11206054687,7.9748888015747,1515.64947499497,168.356903076171
2018-01-03 02:40:00,889.129821777343,6.79436492919921,926.044480629263,171.129501342773
2018-01-03 02:50:00,412.115509033203,5.53610801696777,479.44724074806,162.703796386718
2018-01-03 03:00:00,444.603607177734,5.49171495437622,466.619713732775,150.281692504882
2018-01-03 03:10:00,655.730712890625,6.07675409317016,650.187022962429,149.640899658203
2018-01-03 03:20:00,882.5654296875,6.69093894958496,882.728232489512,152.222503662109
2018-01-03 03:30:00,998.384582519531,6.84801197052001,949.011611320787,157.164306640625
2018-01-03 03:40:00,1193.39599609375,7.75938415527343,1395.36478692565,152.69970703125
2018-01-03 03:50:00,1122.71203613281,7.41762685775756,1215.65950886484,152.07600402832
2018-01-03 04:00:00,1214.1259765625,7.4722261428833,1243.60005403349,154.783798217773
2018-01-03 04:10:00,1086.30700683593,7.0807728767395,1052.76802727855,160.218307495117
2018-01-03 04:20:00,1060.60302734375,7.05372190475463,1040.356846593,165.815399169921
2018-01-03 04:30:00,1451.71398925781,7.76631498336791,1399.15038161011,170.844497680664
2018-01-03 04:40:00,1361.4599609375,7.8332462310791,1435.99887801734,173.024093627929
2018-01-03 04:50:00,1490.56994628906,7.95930099487304,1506.77685258253,173.97639465332
2018-01-03 05:00:00,1153.13903808593,7.28374290466308,1149.01242363998,176.793197631835
2018-01-03 05:10:00,953.976013183593,7.00125217437744,1016.55258240585,178.093002319335
2018-01-03 05:20:00,799.085693359375,6.75813579559326,910.72825461627,174.033004760742
2018-01-03 05:30:00,616.254821777343,6.17999219894409,686.411402678963,167.996002197265
2018-01-03 05:40:00,646.924499511718,6.30171918869018,730.590170586589,168.81199645996
2018-01-03 05:50:00,1323.68200683593,7.51777696609497,1267.13496891123,184.701797485351
2018-01-03 06:00:00,1568.88598632812,8.09420299530029,1584.39555144266,194.009292602539
2018-01-03 06:10:00,1580.90295410156,7.85495376586914,1448.06104925975,197.801498413085
2018-01-03 06:20:00,1495.18005371093,7.71946811676025,1373.67507597197,191.208694458007
2018-01-03 06:30:00,2063.86889648437,8.84790134429931,2046.43894595384,195.063903808593
2018-01-03 06:40:00,2368.76000976562,9.63101959228515,2540.49173140429,198.07470703125
2018-01-03 06:50:00,2516.419921875,9.76766490936279,2638.97173094385,191.838500976562
2018-01-03 07:00:00,2108.77099609375,9.18500423431396,2263.87309482431,190.007003784179
2018-01-03 07:10:00,2568.11108398437,9.92765045166015,2746.29034022315,179.322692871093
2018-01-03 07:20:00,3445.21997070312,12.0327596664428,3526.95250748549,175.935501098632
2018-01-03 07:30:00,2994.10693359375,10.8730897903442,3225.76917411555,180.75830078125
2018-01-03 07:40:00,2594.93701171875,10.3806104660034,3006.93191470242,177.421203613281
2018-01-03 07:50:00,2326.82592773437,10.3430204391479,2987.58808341987,164.631393432617
2018-01-03 08:00:00,1941.46398925781,9.28379154205322,2328.30752557584,157.365997314453
2018-01-03 08:10:00,1581.48706054687,8.2639513015747,1684.57783763609,151.177703857421
2018-01-03 08:20:00,1013.28698730468,7.16107702255249,1090.17934367785,144.42300415039
2018-01-03 08:30:00,375.617614746093,5.50215196609497,469.619164434996,145.331802368164
2018-01-03 08:40:00,198.15119934082,4.64558410644531,253.467242473226,155.765304565429
2018-01-03 08:50:00,87.4404525756835,3.84786701202392,100.642021991036,162.271697998046
2018-01-03 09:00:00,189.137802124023,4.5537109375,233.455863572107,148.053604125976
2018-01-03 09:10:00,434.43179321289,5.73595285415649,539.507061935846,136.671203613281
2018-01-03 09:20:00,336.500793457031,5.05796909332275,350.369419130146,139.464004516601
2018-01-03 09:30:00,296.610107421875,4.92244005203247,317.171802843971,141.793899536132
2018-01-03 09:40:00,92.9240036010742,3.82135009765625,96.2524817585945,148.574798583984
2018-01-03 09:50:00,85.7023010253906,3.58084106445312,61.5770214349031,165.895706176757
2018-01-03 10:00:00,309.511413574218,4.71614503860473,269.205736737451,187.605194091796
2018-01-03 10:10:00,381.172607421875,5.08085584640502,356.114453045078,188.436294555664
2018-01-03 10:20:00,417.266296386718,5.34326791763305,425.022608679788,202.238998413085
2018-01-03 10:30:00,446.343811035156,5.45271205902099,455.498983615747,201.033096313476
2018-01-03 10:40:00,206.602096557617,4.29698801040649,180.220730383836,191.485107421875
2018-01-03 10:50:00,251.375701904296,4.73626089096069,273.753082545745,183.433395385742
2018-01-03 11:00:00,275.013610839843,4.78056287765502,283.864666226719,187.940597534179
2018-01-03 11:10:00,314.2744140625,4.89414119720458,310.413119851603,180.848007202148
2018-01-03 11:20:00,238.782302856445,4.48748779296875,219.355974958712,185.857803344726
2018-01-03 11:30:00,409.026489257812,5.31478309631347,417.263156548145,180.81689453125
2018-01-03 11:40:00,506.470306396484,5.71140098571777,531.91935710321,186.178802490234
2018-01-03 11:50:00,427.95669555664,5.37488603591918,433.718275466238,196.374206542968
2018-01-03 12:00:00,952.267578125,6.89550590515136,969.634649871837,193.936706542968
2018-01-03 12:10:00,1019.90502929687,7.24092102050781,1128.23768627471,187.723602294921
2018-01-03 12:20:00,1015.3579711914,6.70998811721801,890.612311812684,185.273406982421
2018-01-03 12:30:00,979.722900390625,6.85196304321289,950.716812314159,183.797103881835
2018-01-03 12:40:00,379.407897949218,5.07831287384033,355.474090108227,185.138397216796
2018-01-03 12:50:00,841.597778320312,6.52128887176513,814.343480009778,189.26350402832
2018-01-03 13:00:00,672.618774414062,6.17117977142333,683.274791239476,189.276504516601
2018-01-03 13:10:00,452.07861328125,5.44924306869506,454.516579128293,190.636795043945
2018-01-03 13:20:00,558.997924804687,5.85112810134887,575.910576209799,196.932693481445
2018-01-03 13:30:00,331.719299316406,5.09408807754516,359.454763998667,193.46580505371
2018-01-03 13:40:00,212.100692749023,4.59859418869018,243.165497378137,197.933700561523
2018-01-03 13:50:00,79.7210235595703,3.62970209121704,67.8724448135945,199.715606689453
2018-01-03 14:00:00,183.012802124023,4.47265005111694,216.232972023662,205.37060546875
2018-01-03 14:10:00,279.196014404296,4.91861677169799,316.255255846069,204.332305908203
2018-01-03 14:20:00,460.216613769531,5.62583589553833,505.937876744482,209.37710571289
2018-01-03 14:30:00,647.711120605468,6.31677484512329,736.165223443736,211.653701782226
2018-01-03 14:40:00,685.078002929687,6.23716497421264,706.963041782597,212.050903320312
2018-01-03 14:50:00,709.833984375,6.44937801361083,786.331319943659,211.607604980468
2018-01-03 15:00:00,493.355590820312,5.78271722793579,554.125899356235,212.351104736328
2018-01-03 15:10:00,366.079315185546,5.34611988067626,425.803376958019,216.831802368164
2018-01-03 15:20:00,183.037902832031,4.37933301925659,196.88602915542,220.04100036621
2018-01-03 15:30:00,7.34767913818359,3.01137089729309,16.3742124977989,238.690597534179
2018-01-03 15:40:00,9.845939636230444,3.74330711364746,83.9862648526323,245.068206787109
2018-01-03 15:50:00,12.3442001342773,3.24625205993652,28.7312720798072,238.076507568359
2018-01-03 16:00:00,-0.393067598342896,2.18588805198669,26.421136272756282,238.410293579101
2018-01-03 16:10:00,9.089928831372932,2.14201593399047,24.11100046570536,234.762405395507
2018-01-03 16:20:00,18.57292526108876,2.50140595436096,21.80086465865444,223.308807373046
2018-01-03 16:30:00,28.05592169080459,2.6685779094696,19.49072885160352,226.051696777343
2018-01-03 16:40:00,37.538918120520414,3.03400301933288,17.1805930445526,221.086502075195
2018-01-03 16:50:00,47.02191455023625,3.19735407829284,25.4312210828766,232.679595947265
2018-01-03 17:00:00,56.50491097995207,3.90781092643737,110.979603898723,241.973098754882
2018-01-03 17:10:00,65.9879074096679,3.80129408836364,93.007188111359,221.525894165039
2018-01-03 17:20:00,157.849502563476,4.43715476989746,208.814652378471,225.155395507812
2018-01-03 17:30:00,50.4220504760742,3.67790603637695,74.4575206965673,220.469299316406
2018-01-03 17:40:00,88.1881484985351,4.11536979675292,144.721263107698,222.528106689453
2018-01-03 17:50:00,242.313293457031,4.98736476898193,332.901599261687,220.768203735351
2018-01-03 18:00:00,262.80191040039,4.87110185623168,304.953556101357,222.948898315429
2018-01-03 18:10:00,584.667114257812,5.92129898071289,598.757767682736,212.729293823242
2018-01-03 18:20:00,298.586791992187,5.03058385848999,343.548736126272,216.046493530273
2018-01-03 18:30:00,279.772491455078,4.99785804748535,335.473567673732,206.882003784179
2018-01-03 18:40:00,823.479614257812,6.43437719345092,780.559867644685,208.842803955078
2018-01-03 18:50:00,883.265625,6.99663686752319,1014.47555948852,212.209899902343
2018-01-03 19:00:00,1155.17395019531,7.62542915344238,1323.35126981466,205.577392578125
2018-01-03 19:10:00,1400.38903808593,8.10302543640136,1589.53554766822,198.48240661621
2018-01-03 19:20:00,1205.10498046875,7.51861810684204,1267.56826092161,207.777206420898
2018-01-03 19:30:00,1292.05102539062,7.68825101852416,1356.84742247742,199.147903442382
2018-01-03 19:40:00,1856.17700195312,8.45900535583496,1802.77504631943,192.979507446289
2018-01-03 19:50:00,1928.17504882812,9.0773000717163,2193.93788984855,194.687896728515
2018-01-03 20:00:00,1604.42700195312,8.43941497802734,1790.76770642919,196.00830078125
2018-01-03 20:10:00,1599.99597167968,7.98743104934692,1522.80719833094,203.347503662109
2018-01-03 20:20:00,1456.09497070312,7.93998289108276,1495.81690453358,209.987899780273
2018-01-03 20:30:00,1386.623046875,7.71986198425292,1373.88815450342,213.609603881835
2018-01-03 20:40:00,1460.36096191406,7.7741470336914,1403.43509676949,214.111404418945
2018-01-03 20:50:00,1894.79504394531,8.58225917816162,1878.95727557832,210.48240661621
2018-01-03 21:00:00,1760.42297363281,8.33919143676757,1729.8045769078,212.042404174804
2018-01-03 21:10:00,2010.97705078125,9.08357238769531,2198.00029518329,214.585494995117
2018-01-03 21:20:00,1828.81604003906,8.6752815246582,1937.13147829492,211.372100830078
2018-01-03 21:30:00,1960.69299316406,9.15078353881835,2241.61346215361,208.819793701171
2018-01-03 21:40:00,1900.44799804687,9.19164943695068,2268.19952239421,204.358505249023
2018-01-03 21:50:00,1549.9580078125,8.2602891921997,1682.38891316167,201.889099121093
2018-01-03 22:00:00,1692.68896484375,8.48968791961669,1821.63838424683,194.91389465332
2018-01-03 22:10:00,1931.083984375,8.78850173950195,2008.64164559536,194.103607177734
2018-01-03 22:20:00,2060.14794921875,8.95649909973144,2115.98625820509,193.345794677734
2018-01-03 22:30:00,2069.625,9.09561824798583,2205.80587500305,195.297393798828
2018-01-03 22:40:00,2037.26696777343,8.72590446472167,1969.01428248716,199.584503173828
2018-01-03 22:50:00,1594.84594726562,8.11209201812744,1594.8256803223,197.521102905273
2018-01-03 23:00:00,994.582702636718,6.85667896270751,952.75457863041,200.440994262695
2018-01-03 23:10:00,1137.28503417968,7.27987384796142,1147.12478803661,200.889694213867
2018-01-03 23:20:00,1267.85803222656,7.53429889678955,1275.66323821577,199.796096801757
2018-01-03 23:30:00,1002.46301269531,6.94583702087402,991.791762033422,196.680603027343
2018-01-03 23:40:00,1172.34802246093,7.0855278968811,1054.95952249665,199.669006347656
2018-01-03 23:50:00,1252.13903808593,7.40690422058105,1210.22503587551,197.4501953125
2018-01-04 00:00:00,1121.1669921875,6.93410682678222,986.599776080699,196.395202636718
2018-01-04 00:10:00,1183.02099609375,7.15129709243774,1085.57723288498,194.027893066406
2018-01-04 00:20:00,932.308410644531,6.57172107696533,834.332221675925,191.294204711914
2018-01-04 00:30:00,989.507690429687,6.75971221923828,911.391475479728,190.10139465332
2018-01-04 00:40:00,750.551025390625,6.41482496261596,773.074373788914,185.518096923828
2018-01-04 00:50:00,825.766174316406,6.52345514297485,815.196233203688,187.605697631835
2018-01-04 01:00:00,1116.48706054687,7.06294918060302,1044.57969669083,192.735397338867
2018-01-04 01:10:00,986.759887695312,6.69294786453247,883.557699427011,196.074600219726
2018-01-04 01:20:00,1018.14501953125,6.80918598175048,932.355144454663,194.843002319335
2018-01-04 01:30:00,659.177795410156,6.09630680084228,656.960274723859,192.466796875
2018-01-04 01:40:00,729.487426757812,6.14268493652343,673.189482795254,190.76170349121
2018-01-04 01:50:00,864.502624511718,6.43036985397338,779.022258007614,194.577804565429
2018-01-04 02:00:00,1342.23901367187,7.53829097747802,1277.72935520784,197.982803344726
2018-01-04 02:10:00,1279.09802246093,7.36325597763061,1188.27896955859,197.254302978515
2018-01-04 02:20:00,1351.39196777343,7.46066617965698,1237.64664559358,201.215499877929
2018-01-04 02:30:00,1039.72705078125,7.0317587852478,1030.34972235563,199.337203979492
2018-01-04 02:40:00,876.0166015625,6.87479400634765,960.60725180521,194.150802612304
2018-01-04 02:50:00,754.007995605468,6.34513521194458,746.733570648162,196.08120727539
2018-01-04 03:00:00,1122.3349609375,7.18534278869628,1101.65375891013,198.135498046875
2018-01-04 03:10:00,907.796569824218,6.63541412353515,859.986407079103,199.430801391601
2018-01-04 03:20:00,1009.73699951171,6.92726707458496,983.580276267633,194.138305664062
2018-01-04 03:30:00,1806.98999023437,8.33358669281005,1726.41917763033,193.209701538085
2018-01-04 03:40:00,2374.84399414062,9.53295040130615,2465.78006488117,191.941696166992
2018-01-04 03:50:00,1779.208984375,8.42602252960205,1782.57593261578,189.82730102539
2018-01-04 04:00:00,1334.98095703125,7.4940800666809,1254.91087164108,192.137603759765
2018-01-04 04:10:00,1562.94702148437,8.00991535186767,1535.67992936366,192.097305297851
2018-01-04 04:20:00,1562.11694335937,7.94452190399169,1498.38847157479,194.244003295898
2018-01-04 04:30:00,1464.97705078125,7.72806406021118,1378.3296912479,200.233596801757
2018-01-04 04:40:00,1312.35803222656,7.4622778892517,1238.47545602194,205.028396606445
2018-01-04 04:50:00,767.036987304687,6.42016696929931,775.115379619166,200.671295166015
2018-01-04 05:00:00,283.259307861328,4.74846220016479,276.524587456894,201.918502807617
2018-01-04 05:10:00,687.107177734375,6.26421117782592,716.807466817309,208.17610168457
2018-01-04 05:20:00,465.753601074218,5.50088500976562,469.254524846038,200.791595458984
2018-01-04 05:30:00,355.622009277343,5.27207612991333,405.760119027369,208.008697509765
2018-01-04 05:40:00,467.8251953125,5.70190620422363,529.001004295478,217.746505737304
2018-01-04 05:50:00,865.346984863281,6.57923507690429,837.33481993759,212.301300048828
2018-01-04 06:00:00,1512.97204589843,7.67839813232421,1351.56118687753,208.917297363281
2018-01-04 06:10:00,1491.69897460937,7.89579916000366,1470.90170474865,217.237396240234
2018-01-04 06:20:00,2004.44104003906,8.96484947204589,2121.355873301,221.351501464843
2018-01-04 06:30:00,1581.48303222656,8.08314228057861,1577.96230468095,219.80239868164
2018-01-04 06:40:00,1431.62097167968,7.7997989654541,1417.51932394557,214.546997070312
2018-01-04 06:50:00,1523.79296875,7.97830390930175,1517.59679894182,216.91340637207
2018-01-04 07:00:00,1693.27099609375,8.15549182891845,1620.25783272867,215.366104125976
2018-01-04 07:10:00,1775.03796386718,8.2486457824707,1675.43718517899,211.000793457031
2018-01-04 07:20:00,1875.41003417968,8.49584770202636,1825.43366208399,210.128295898437
2018-01-04 07:30:00,1558.05798339843,7.96182394027709,1508.21116944632,208.832702636718
2018-01-04 07:40:00,1811.08898925781,8.35203742980957,1737.57359783091,204.258697509765
2018-01-04 07:50:00,1686.1259765625,8.13523960113525,1608.36772801119,198.527801513671
2018-01-04 08:00:00,2362.26293945312,9.59900379180908,2516.47829588676,198.772003173828
2018-01-04 08:10:00,2000.86499023437,8.98205089569091,2132.4263035815,197.400695800781
2018-01-04 08:20:00,1169.96496582031,7.28466320037841,1149.46172910527,189.578399658203
2018-01-04 08:30:00,1309.22399902343,7.52147483825683,1269.04054441593,182.85659790039
2018-01-04 08:40:00,759.014526367187,6.21531391143798,699.066958553308,186.821502685546
2018-01-04 08:50:00,498.190307617187,5.50101423263549,469.291709396461,195.802993774414
2018-01-04 09:00:00,332.48208618164,5.10660791397094,362.627975895069,195.176406860351
2018-01-04 09:10:00,253.584503173828,4.64980888366699,254.40039934019,191.633499145507
2018-01-04 09:20:00,180.412292480468,4.37435007095336,195.866919919467,206.242599487304
2018-01-04 09:30:00,258.365692138671,4.83316898345947,296.04765292616,196.219497680664
2018-01-04 09:40:00,133.005294799804,4.90747880935668,313.591284301694,187.008499145507
2018-01-04 12:40:00,170.81220430941158,2.88811206817626,120.74032193771328,141.78738483629647
2018-01-04 12:50:00,172.91258817105643,2.38663601875305,110.0263795841588,139.275100708007
2018-01-04 13:00:00,175.0129720327013,2.47681593894958,99.31243723060433,153.855606079101
2018-01-04 13:10:00,177.11335589434617,1.77384305000305,88.59849487704983,144.039596557617
2018-01-04 13:20:00,179.21373975599104,2.48486495018005,77.88455252349536,142.863403320312
2018-01-04 13:30:00,181.31412361763591,2.76451206207275,67.17061016994086,133.911102294921
2018-01-04 13:40:00,183.41450747928076,2.50708889961242,56.456667816386414,103.273803710937
2018-01-04 13:50:00,185.51489134092563,3.44170403480529,45.7427254628319,79.0941085815429
2018-01-04 14:00:00,187.6152752025705,2.4848780632019,38.48539401867377,106.450302124023
2018-01-04 14:10:00,189.71565906421534,2.43674302101135,31.228062574515647,102.718696594238
2018-01-04 14:20:00,191.81604292586022,2.35937595367431,23.970731130357525,107.37010192871
2018-01-04 14:30:00,193.9164267875051,3.02117300033569,16.7133996861994,94.5888366699218
2018-01-04 14:40:00,196.01681064914996,3.39531993865966,41.1524663492601,97.738426208496
2018-01-04 14:50:00,198.11719451079483,3.41350889205932,42.911452850869,101.699897766113
2018-01-04 15:00:00,200.21757837243968,5.1600317955017,376.309165711294,81.8731002807617
2018-01-04 15:10:00,202.31796223408455,5.16147279739379,376.681373208756,62.481460571289
2018-01-04 15:20:00,204.41834609572942,5.41498184204101,444.872136627284,61.6274795532226
2018-01-04 15:30:00,206.51872995737426,6.77862119674682,919.369570495732,67.9675827026367
2018-01-04 15:40:00,208.61911381901916,4.43689489364624,208.760610827014,59.195501327514606
2018-01-04 15:50:00,210.719497680664,5.01391506195068,339.425441166827,50.4234199523925
2018-01-04 16:00:00,338.650085449218,5.27430915832519,406.357731228394,47.2641716003417
2018-01-04 16:10:00,518.551818847656,5.91559696197509,596.881987235072,43.1865310668945
2018-01-04 16:20:00,504.067687988281,5.85821199417114,578.193793615439,42.6594696044921
2018-01-04 16:30:00,446.733001708984,5.65087795257568,513.468126037671,52.8657112121582
2018-01-04 16:40:00,705.704528808593,6.34977483749389,748.470800830795,53.7215003967285
2018-01-04 16:50:00,795.31689453125,6.63643407821655,860.400972311301,53.0880508422851
2018-01-04 17:00:00,1012.67602539062,7.0102481842041,1020.60883258414,52.7889289855957
2018-01-04 17:10:00,1240.82397460937,7.55922603607177,1288.59912891114,55.3335990905761
2018-01-04 17:20:00,1282.07495117187,7.40400409698486,1208.75813245685,51.7039909362792
2018-01-04 17:30:00,941.5869140625,6.80051898956298,928.661642096552,53.3963317871093
2018-01-04 17:40:00,590.836669921875,5.82537508010864,567.653659015629,45.6877098083496
2018-01-04 17:50:00,650.562927246093,6.08010196685791,651.343861588341,45.518798828125
2018-01-04 18:00:00,871.51123046875,6.58244085311889,838.617786316946,40.3651695251464
2018-01-04 18:10:00,914.121215820312,6.64320421218872,863.155736360354,46.8655586242675
2018-01-04 18:20:00,835.841979980468,6.34536409378051,746.819216855285,38.5891799926757
2018-01-04 18:30:00,624.990600585937,6.04255390167236,638.437943834679,48.7014503479003
2018-01-04 18:40:00,591.955871582031,5.75764083862304,546.259592412093,41.2037811279296
2018-01-04 18:50:00,509.349090576171,5.6942491531372,526.653970450895,46.9826507568359
2018-01-04 19:00:00,1190.81604003906,7.06866693496704,1047.20196551832,33.4983406066894
2018-01-04 19:10:00,963.732482910156,6.64155101776123,862.482569014037,33.8251914978027
2018-01-04 19:20:00,980.97607421875,6.69016408920288,882.408422848549,27.367389678955
2018-01-04 19:30:00,777.847900390625,6.3633370399475,753.562342292042,29.6754493713378
2018-01-04 19:40:00,980.223876953125,6.82741403579711,940.152478412784,40.8848915100097
2018-01-04 19:50:00,962.43017578125,6.71631813049316,893.241509496799,41.126968383789
2018-01-04 20:00:00,462.769897460937,5.41515207290649,444.919796023103,41.6153717041015
2018-01-04 20:10:00,1139.24096679687,6.95341396331787,995.154563524479,35.4407501220703
2018-01-04 20:20:00,1418.63195800781,7.42373991012573,1218.76543229344,36.2151489257812
2018-01-04 20:30:00,1716.13903808593,8.38143730163574,1755.4044760543,39.7234001159667
2018-01-04 20:40:00,1312.791015625,7.49307489395141,1254.38901522354,46.1313781738281
2018-01-04 20:50:00,1222.02099609375,7.38039112091064,1196.86092878027,45.0928993225097
2018-01-04 21:00:00,703.722106933593,6.24469423294067,709.695684632846,42.0880088806152
2018-01-04 21:10:00,470.801208496093,5.49340915679931,467.105923365275,33.0264701843261
2018-01-04 21:20:00,387.340209960937,5.12414121627807,367.092811212528,30.5097103118896
2018-01-04 21:30:00,402.474792480468,5.28506612777709,409.242485040369,27.6515197753906
2018-01-04 21:40:00,460.291198730468,5.539794921875,480.520802901449,28.0042705535888
2018-01-04 21:50:00,619.872375488281,6.01567316055297,629.291115268034,25.7741394042968
2018-01-04 22:00:00,470.200103759765,5.59703207015991,497.350886354553,23.5009498596191
2018-01-04 22:10:00,691.014099121093,6.27731418609619,721.605069621554,23.7262496948242
2018-01-04 22:20:00,826.995178222656,6.49335289001464,803.39325578714,20.4269008636474
2018-01-04 22:30:00,892.424377441406,6.78659105300903,922.744893395283,25.2184200286865
2018-01-04 22:40:00,907.188415527343,6.7644019126892,913.366218909139,30.2369308471679
2018-01-04 22:50:00,545.265319824218,5.72493696212768,536.095229037331,29.6721992492675
