Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-01-04 23:00:00,688.835815429687,6.23816680908203,707.326292982995,30.0023193359375
2018-01-04 23:10:00,591.908874511718,5.94540119171142,606.724576366331,29.6430892944335
2018-01-04 23:20:00,660.694274902343,6.17223978042602,683.651640952665,30.3978595733642
2018-01-04 23:30:00,747.407470703125,6.35161781311035,749.161520527516,30.2831096649169
2018-01-04 23:40:00,1174.24304199218,7.16898393630981,1093.90949258296,18.9728107452392
2018-01-04 23:50:00,873.481018066406,6.62922191619873,857.472104093693,17.2263393402099
2018-01-05 00:00:00,845.205017089843,6.55459403991699,827.511984963827,12.580470085144
2018-01-05 00:10:00,837.063720703125,6.39504098892211,765.542755568387,9.42906093597412
2018-01-05 00:20:00,949.494323730468,6.79710102081298,927.207512307014,4.9617691040039
2018-01-05 00:30:00,1045.36499023437,6.92046499252319,980.583156371575,358.189788818359
2018-01-05 00:40:00,791.083618164062,6.27832984924316,721.97772195753,351.865112304687
2018-01-05 00:50:00,994.749572753906,6.6828122138977,879.377522642319,2.56614089012145
2018-01-05 01:00:00,933.423217773437,6.72106218338012,895.215030395601,7.87672519683837
2018-01-05 01:10:00,1049.43298339843,7.13179683685302,1076.43932716047,14.1033201217651
2018-01-05 01:20:00,671.72412109375,6.14859819412231,675.275248367427,20.3353900909423
2018-01-05 01:30:00,966.831176757812,6.89609909057617,969.893966574517,21.0418395996093
2018-01-05 01:40:00,982.259094238281,6.92629480361938,983.151525234918,22.9359607696533
2018-01-05 01:50:00,825.661926269531,6.56795406341552,832.829313407002,33.3714599609375
2018-01-05 02:00:00,723.139221191406,6.39893102645874,767.020286706896,32.3004989624023
2018-01-05 02:10:00,418.641204833984,5.44660520553588,453.770274626348,30.1681098937988
2018-01-05 02:20:00,327.276214599609,5.10869312286376,363.157689527439,27.0823593139648
2018-01-05 02:30:00,388.316802978515,5.23251485824584,395.24227043568,22.6045608520507
2018-01-05 02:40:00,167.221801757812,4.24392986297607,169.675934316609,30.5962600708007
2018-01-05 02:50:00,137.246795654296,4.13709306716918,148.880743145676,32.7886085510253
2018-01-05 03:00:00,130.767105102539,4.16093921661376,153.473005494325,30.1825408935546
2018-01-05 03:10:00,117.811897277832,4.12410688400268,146.391479624623,31.85325050354
2018-01-05 03:20:00,111.342903137207,4.12605905532836,146.765164260277,26.3212509155273
2018-01-05 03:30:00,114.295501708984,4.20470380783081,161.974168210162,25.6785907745361
2018-01-05 03:40:00,143.78709411621,4.35526800155639,191.977086638574,27.0825691223144
2018-01-05 03:50:00,88.9358291625976,3.95216703414916,118.999109966408,36.2178611755371
2018-01-05 04:00:00,183.669998168945,4.43410491943359,208.180679196511,29.7468204498291
2018-01-05 04:10:00,82.1443786621093,3.67804098129272,74.4764771863593,25.8437404632568
2018-01-05 04:20:00,139.947204589843,4.06360006332397,134.898730777448,21.2447204589843
2018-01-05 04:30:00,434.501098632812,5.48846006393432,465.686349768832,17.4540691375732
2018-01-05 04:40:00,474.061096191406,5.62583494186401,505.937591120621,12.9963903427124
2018-01-05 04:50:00,415.149993896484,5.39448976516723,439.153842314447,12.5143098831176
2018-01-05 05:00:00,435.026397705078,5.45726490020751,456.789983064642,12.408329963684
2018-01-05 05:10:00,402.387512207031,5.4509048461914,454.987052220064,15.8747501373291
2018-01-05 05:20:00,257.217010498046,4.76416110992431,280.105455650518,9.02456188201904
2018-01-05 05:30:00,137.417098999023,4.10118198394775,142.016810668051,7.71267700195312
2018-01-05 05:40:00,102.358703613281,3.94112300872802,116.97293768388,7.58183717727661
2018-01-05 05:50:00,92.7376708984375,3.87789607048034,105.748795100558,11.4205598831176
2018-01-05 06:00:00,78.115493774414,3.83692789077758,98.8175560537966,29.3313694000244
2018-01-05 06:10:00,110.311698913574,4.13058805465698,147.632810693895,25.0441303253173
2018-01-05 06:20:00,102.55280303955,4.08198118209838,138.371917020504,24.6856594085693
2018-01-05 06:30:00,77.8506164550781,3.83995699882507,99.3208447524203,24.0712699890136
2018-01-05 06:40:00,81.452781677246,3.97587704658508,123.414946294853,23.4211902618408
2018-01-05 06:50:00,66.6415100097656,3.8206889629364,96.1444767248149,39.2662200927734
2018-01-05 07:00:00,90.014907836914,3.98053503036499,124.293036633509,52.0921211242675
2018-01-05 07:10:00,112.034202575683,4.14283418655395,149.983829746516,52.0670509338378
2018-01-05 07:20:00,82.114158630371,3.92918896675109,114.805417810593,52.5300216674804
2018-01-05 07:30:00,13.9343099594116,3.2273941040039,27.4132576109841,62.5231094360351
2018-01-05 07:40:00,27.771323521931933,2.69397497177124,57.03109596370629,63.9766311645507
2018-01-05 07:50:00,41.608337084452266,3.76078701019287,86.6489343164285,72.2801971435546
2018-01-05 08:00:00,55.4453506469726,3.73481607437133,82.7104874322431,69.5399627685546
2018-01-05 08:10:00,22.7805309295654,3.31020307540893,33.6245742525389,74.8641128540039
2018-01-05 08:20:00,4.35507011413574,2.85381293296813,29.7686543070874,85.7539367675781
2018-01-05 08:30:00,4.703504180908201,2.66456198692321,25.9127343616359,84.461181640625
2018-01-05 08:40:00,5.051938247680662,3.14016199111938,22.0568144161844,92.1246337890625
2018-01-05 08:50:00,5.400372314453122,2.63261008262634,21.83588437131839,101.851097106933
2018-01-05 09:00:00,5.748806381225583,1.73819303512573,21.614954326452377,99.7596817016601
2018-01-05 09:10:00,6.097240447998043,1.93583500385284,21.394024281586365,75.0308837890625
2018-01-05 09:20:00,6.445674514770504,1.7571769952774,21.173094236720353,73.6545486450195
2018-01-05 09:30:00,6.7941085815429645,1.54207205772399,20.95216419185434,65.5005416870117
2018-01-05 09:40:00,7.142542648315424,1.62309300899505,20.731234146988328,53.9176597595214
2018-01-05 09:50:00,7.490976715087885,2.06208491325378,20.510304102122316,44.9391212463378
2018-01-05 10:00:00,7.839410781860345,2.05908393859863,20.289374057256303,40.3322715759277
2018-01-05 10:10:00,8.187844848632807,2.15384602546691,20.068444012390287,36.0380401611328
2018-01-05 10:20:00,8.536278915405266,2.04736399650573,19.847513967524275,56.5520401000976
2018-01-05 10:30:00,8.884712982177728,1.63523304462432,19.626583922658263,65.3949813842773
2018-01-05 10:40:00,9.233147048950187,0.838681578636169,19.40565387779225,64.336067199707
2018-01-05 10:50:00,9.581581115722647,1.2870899438858,19.184723832926238,30.2011909484863
2018-01-05 11:00:00,9.930015182495108,1.37072801589965,18.963793788060226,24.338279724121
2018-01-05 11:10:00,10.278449249267569,2.46436095237731,18.742863743194214,307.581512451171
2018-01-05 11:20:00,10.62688331604003,3.06744003295898,18.5219336983282,308.202911376953
2018-01-05 11:30:00,10.97531738281249,2.97735595703125,24.73094360065555,307.580596923828
2018-01-05 11:40:00,11.32375144958495,2.89607596397399,30.939953502982902,313.112091064453
2018-01-05 11:50:00,11.67218551635741,2.20185589790344,37.14896340531025,338.187286376953
2018-01-05 12:00:00,12.020619583129871,3.41804099082946,43.3579733076376,308.27490234375
2018-01-05 12:10:00,12.369053649902332,3.20965695381164,26.2255055844989,296.460205078125
2018-01-05 12:20:00,12.717487716674793,3.0926079750061,19.6495541629738,302.644989013671
2018-01-05 12:30:00,13.065921783447253,2.95758605003356,56.44187536208845,306.234710693359
2018-01-05 12:40:00,13.414355850219714,3.80271005630493,93.2341965612031,302.234497070312
2018-01-05 12:50:00,13.762789916992174,2.68151903152465,90.63745791254574,300.157501220703
2018-01-05 13:00:00,14.111223983764635,2.17465710639953,88.04071926388836,308.31201171875
2018-01-05 13:10:00,14.459658050537094,2.12748908996582,85.443980615231,285.716613769531
2018-01-05 13:20:00,14.808092117309554,1.91127800941467,82.84724196657362,263.139404296875
2018-01-05 13:30:00,15.156526184082015,1.71753203868865,80.25050331791626,250.106903076171
2018-01-05 13:40:00,15.504960250854475,1.95378398895263,77.65376466925889,235.323104858398
2018-01-05 13:50:00,15.853394317626936,2.10433602333068,75.05702602060151,231.520599365234
2018-01-05 14:00:00,16.2018283843994,2.17363405227661,72.46028737194415,261.119689941406
2018-01-05 14:10:00,16.550262451171857,1.78603100776672,69.86354872328678,250.379104614257
2018-01-05 14:20:00,16.898696517944316,1.51175594329833,67.2668100746294,283.263397216796
2018-01-05 14:30:00,17.24713058471678,1.59967803955078,64.67007142597204,323.847290039062
2018-01-05 14:40:00,17.59556465148924,1.38383102416992,62.073332777314675,311.766387939453
2018-01-05 14:50:00,17.9439987182617,1.28223001956939,59.476594128657304,289.660614013671
2018-01-05 15:00:00,18.29243278503416,1.76803004741668,56.87985547999993,253.393096923828
2018-01-05 15:10:00,18.64086685180662,1.63070404529571,54.28311683134256,238.437393188476
2018-01-05 15:20:00,18.989300918579083,1.43389701843261,51.68637818268519,234.351196289062
2018-01-05 15:30:00,19.337734985351542,1.66922295093536,49.089639534027825,247.112396240234
2018-01-05 15:40:00,19.686169052124,1.54539096355438,46.49290088537045,236.296096801757
2018-01-05 15:50:00,20.034603118896463,1.98188698291778,43.89616223671308,235.34309387207
2018-01-05 16:00:00,20.383037185668925,2.63357496261596,41.29942358805572,236.886901855468
2018-01-05 16:10:00,20.73147125244138,2.41435694694519,38.702684939398345,229.265792846679
2018-01-05 16:20:00,21.079905319213843,2.15252995491027,36.105946290740974,242.250198364257
2018-01-05 16:30:00,21.428339385986305,2.12012600898742,33.5092076420836,234.212799072265
2018-01-05 16:40:00,21.776773452758768,2.23940896987915,30.912468993426238,236.419494628906
2018-01-05 16:50:00,22.125207519531223,2.80130791664123,28.315730344768866,243.962600708007
2018-01-05 17:00:00,22.473641586303685,3.20185494422912,25.7189916961115,241.49690246582
2018-01-05 17:10:00,22.822075653076148,2.87570595741271,28.840524982736984,236.64990234375
2018-01-05 17:20:00,23.17050971984861,2.85481309890747,31.962058269362466,231.961807250976
2018-01-05 17:30:00,23.518943786621065,2.86310291290283,35.083591555987944,214.811004638671
2018-01-05 17:40:00,23.867377853393528,2.49938011169433,38.20512484261343,203.140197753906
2018-01-05 17:50:00,24.21581192016599,2.92820906639099,41.32665812923891,208.893402099609
2018-01-05 18:00:00,24.564245986938445,2.82568001747131,44.448191415864386,222.74510192871
2018-01-05 18:10:00,24.912680053710908,2.27114200592041,47.56972470248987,225.731094360351
2018-01-05 18:20:00,25.26111412048337,2.44620990753173,50.69125798911536,231.981704711914
2018-01-05 18:30:00,25.609548187255832,2.87787795066833,53.812791275740835,224.168197631835
2018-01-05 18:40:00,25.957982254028288,2.9573700428009,56.934324562366314,208.393402099609
2018-01-05 18:50:00,26.30641632080075,3.56856894493103,60.0558578489918,208.167205810546
2018-01-05 19:00:00,26.654850387573212,2.44991397857666,60.22052339463523,224.892395019531
2018-01-05 19:10:00,27.003284454345675,1.79120397567749,60.38518894027866,243.652099609375
2018-01-05 19:20:00,27.35171852111813,1.93018996715545,60.54985448592209,252.565597534179
2018-01-05 19:30:00,27.700152587890592,1.66096794605255,60.71452003156552,233.142593383789
2018-01-05 19:40:00,28.048586654663055,2.14811611175537,60.87918557720896,257.033599853515
2018-01-05 19:50:00,28.397020721435517,2.62497901916503,61.04385112285239,258.855712890625
2018-01-05 20:00:00,28.745454788207972,2.2890191078186,61.20851666849582,253.553497314453
2018-01-05 20:10:00,29.093888854980435,2.67109608650207,61.37318221413925,253.268798828125
2018-01-05 20:20:00,29.442322921752897,2.72358393669128,61.53784775978268,245.918304443359
2018-01-05 20:30:00,29.79075698852536,2.81305789947509,61.70251330542611,244.054992675781
2018-01-05 20:40:00,30.139191055297815,2.67950296401977,61.86717885106954,251.027603149414
2018-01-05 20:50:00,30.487625122070277,2.55405592918395,62.03184439671297,241.940002441406
2018-01-05 21:00:00,30.83605918884274,2.33049702644348,62.1965099423564,238.510604858398
2018-01-05 21:10:00,31.184493255615195,1.54868304729461,62.36117548799984,209.988006591796
2018-01-05 21:20:00,31.532927322387657,1.56671798229217,62.52584103364327,188.522094726562
2018-01-05 21:30:00,31.88136138916012,2.10763001441955,62.6905065792867,197.495300292968
2018-01-05 21:40:00,32.22979545593258,1.79004704952239,62.85517212493013,185.694503784179
2018-01-05 21:50:00,32.57822952270504,1.78353095054626,63.01983767057356,205.585296630859
2018-01-05 22:00:00,32.9266635894775,1.45237302780151,63.18450321621699,231.913604736328
2018-01-05 22:10:00,33.27509765624996,2.14107394218444,63.34916876186042,221.975601196289
2018-01-05 22:20:00,33.623531723022424,2.59619307518005,63.51383430750385,227.854598999023
2018-01-05 22:30:00,33.97196578979488,2.09218001365661,63.67849985314729,212.675903320312
2018-01-05 22:40:00,34.32039985656734,1.92840695381164,63.84316539879072,186.942001342773
2018-01-05 22:50:00,34.668833923339804,1.89630699157714,64.00783094443415,207.507904052734
2018-01-05 23:00:00,35.017267990112266,1.38649201393127,64.17249649007758,227.876495361328
2018-01-05 23:10:00,35.36570205688472,1.38350701332092,64.33716203572101,243.24609375
2018-01-05 23:20:00,35.714136123657184,1.20811700820922,64.50182758136444,226.527603149414
2018-01-05 23:30:00,36.062570190429646,1.2126760482788,64.66649312700787,232.843200683593
2018-01-05 23:40:00,36.41100425720211,1.21674394607543,64.8311586726513,275.959411621093
2018-01-05 23:50:00,36.75943832397457,0.85817140340805,64.99582421829473,258.8037109375
2018-01-06 00:00:00,37.107872390747026,0.528895795345306,65.16048976393816,215.698104858398
2018-01-06 00:10:00,37.45630645751949,0.724772870540618,65.32515530958159,216.898300170898
2018-01-06 00:20:00,37.80474052429195,1.20871698856353,65.48982085522502,269.748901367187
2018-01-06 00:30:00,38.153174591064406,0.680991470813751,65.65448640086845,249.216598510742
2018-01-06 00:40:00,38.50160865783687,1.80272102355957,65.81915194651188,183.542495727539
2018-01-06 00:50:00,38.85004272460933,1.80527102947235,65.98381749215532,170.520095825195
2018-01-06 01:00:00,39.19847679138179,0.772655725479125,66.14848303779875,140.09129333496
2018-01-06 01:10:00,39.54691085815425,0.677660882472991,66.31314858344219,313.697601318359
2018-01-06 01:20:00,39.89534492492671,0.850723087787628,66.47781412908562,259.170684814453
2018-01-06 01:30:00,40.24377899169917,0.778628528118133,66.64247967472905,265.194793701171
2018-01-06 01:40:00,40.592213058471636,0.661543309688568,66.80714522037248,239.15640258789
2018-01-06 01:50:00,40.94064712524409,0.662026226520538,66.9718107660159,246.401306152343
2018-01-06 02:00:00,41.28908119201655,0.736934721469879,67.13647631165934,215.384796142578
2018-01-06 02:10:00,41.637515258789016,0.37037318944931,67.30114185730277,238.104095458984
2018-01-06 02:20:00,41.98594932556148,0.665686607360839,67.4658074029462,257.115112304687
2018-01-06 02:30:00,42.33438339233393,0.4608254134655,67.63047294858963,73.7919464111328
2018-01-06 02:40:00,42.682817459106396,0.943695187568664,67.79513849423306,34.1208381652832
2018-01-06 02:50:00,43.03125152587886,0.963562726974487,67.95980403987649,333.963989257812
2018-01-06 03:00:00,43.37968559265132,1.55261898040771,68.12446958551992,277.847595214843
2018-01-06 03:10:00,43.728119659423776,2.17685008049011,68.28913513116335,267.066802978515
2018-01-06 03:20:00,44.07655372619624,1.62936496734619,68.45380067680678,238.489501953125
2018-01-06 03:30:00,44.4249877929687,0.813819527626037,68.61846622245022,90.4539489746093
2018-01-06 03:40:00,44.773421859741156,0.569459199905395,68.78313176809365,63.3635597229003
2018-01-06 03:50:00,45.12185592651362,0.971454620361328,68.94779731373708,218.278198242187
2018-01-06 04:00:00,45.47028999328608,0.52127331495285,69.11246285938051,129.124694824218
2018-01-06 04:10:00,45.81872406005854,0.338039010763168,69.27712840502394,107.920501708984
2018-01-06 04:20:00,46.167158126831,0.532504379749298,69.44179395066737,127.846603393554
2018-01-06 04:30:00,46.51559219360346,0.552247524261474,69.6064594963108,128.954193115234
2018-01-06 04:40:00,46.86402626037592,1.13909304141998,69.77112504195424,143.706893920898
2018-01-06 04:50:00,47.212460327148385,2.34425210952758,69.93579058759767,134.977096557617
2018-01-06 05:00:00,47.56089439392084,3.6463189125061,70.1004561332411,134.456497192382
2018-01-06 05:10:00,47.9093284606933,4.01667118072509,126.101410575036,133.604904174804
2018-01-06 05:20:00,12.9529600143432,3.27925491333007,31.1748217560816,125.352302551269
2018-01-06 05:30:00,13.347066310414034,2.30554890632629,31.98543743501505,94.7784881591796
2018-01-06 05:40:00,13.74117260648487,1.72617495059967,32.7960531139485,51.5782203674316
2018-01-06 05:50:00,14.135278902555704,1.39611101150512,33.606668792881955,320.463287353515
2018-01-06 06:00:00,14.52938519862654,1.41382896900177,34.41728447181541,354.765686035156
2018-01-06 06:10:00,14.923491494697375,0.808616280555725,35.22790015074886,33.7717094421386
2018-01-06 06:20:00,15.317597790768211,0.290509790182114,36.03851582968231,118.978897094726
2018-01-06 06:30:00,15.711704086839045,0.63834148645401,36.849131508615756,147.842498779296
2018-01-06 06:40:00,16.10581038290988,0.984448313713073,37.65974718754921,152.720993041992
2018-01-06 06:50:00,16.499916678980718,0.657420873641967,38.47036286648266,185.046600341796
2018-01-06 07:00:00,16.894022975051552,0.865311384201049,39.28097854541611,182.570602416992
2018-01-06 07:10:00,17.288129271122386,0.809088706970214,40.09159422434956,169.287399291992
2018-01-06 07:20:00,17.68223556719322,1.03409802913665,40.902209903283016,163.48240661621
2018-01-06 07:30:00,18.076341863264055,0.64155089855194,41.71282558221647,285.812408447265
2018-01-06 07:40:00,18.470448159334893,0.31450879573822,42.52344126114992,281.053985595703
2018-01-06 07:50:00,18.864554455405727,0.873369872570037,43.33405694008337,201.621505737304
2018-01-06 08:00:00,19.25866075147656,0.974539875984191,44.14467261901682,171.901992797851
2018-01-06 08:10:00,19.6527670475474,1.88746201992034,44.955288297950275,217.592407226562
2018-01-06 08:20:00,20.046873343618234,1.25593495368957,45.76590397688373,177.120895385742
2018-01-06 08:30:00,20.44097963968907,0.957294523715972,46.57651965581718,143.973098754882
2018-01-06 08:40:00,20.835085935759903,0.485388904809952,47.387135334750624,31.7203998565673
2018-01-06 08:50:00,21.229192231830737,0.601248025894165,48.19775101368408,175.884506225585
2018-01-06 09:00:00,21.623298527901575,0.963453292846679,49.00836669261753,150.773696899414
2018-01-06 09:10:00,22.01740482397241,0.806071996688842,49.81898237155099,135.641998291015
2018-01-06 09:20:00,22.411511120043244,0.740945219993591,50.62959805048443,240.053100585937
2018-01-06 09:30:00,22.80561741611408,1.08377194404602,51.440213729417884,159.279800415039
2018-01-06 09:40:00,23.199723712184912,1.89030003547668,52.250829408351336,155.624099731445
2018-01-06 09:50:00,23.59383000825575,2.49017810821533,53.06144508728479,154.533798217773
2018-01-06 10:00:00,23.987936304326585,2.4761140346527,53.87206076621824,160.625900268554
2018-01-06 10:10:00,24.38204260039742,2.53290009498596,54.68267644515169,150.043304443359
2018-01-06 10:20:00,24.776148896468257,1.89010894298553,55.493292124085144,161.068298339843
2018-01-06 10:30:00,25.170255192539088,1.41951298713684,56.30390780301859,152.537994384765
2018-01-06 10:40:00,25.564361488609926,2.38983297348022,57.11452348195205,162.83560180664
2018-01-06 11:30:00,27.5348929689641,3.57755708694458,61.1676018766193,180.435101826985
2018-01-06 11:40:00,27.92899926503494,2.36516189575195,64.03651632791863,183.955001831054
2018-01-06 11:50:00,28.32310556110577,2.71815800666809,66.90543077921797,163.569305419921
2018-01-06 12:00:00,28.717211857176608,2.9910089969635,69.7743452305173,164.855102539062
2018-01-06 12:10:00,29.111318153247446,2.70896506309509,72.64325968181663,151.599502563476
2018-01-06 12:20:00,29.505424449318276,2.90261888504028,75.51217413311598,149.597595214843
2018-01-06 12:30:00,29.899530745389114,2.55227589607238,78.38108858441531,155.135101318359
2018-01-06 12:40:00,30.293637041459945,1.63352596759796,81.25000303571464,180.209899902343
2018-01-06 12:50:00,30.687743337530783,2.86680889129638,84.11891748701397,197.85530090332
2018-01-06 13:00:00,31.08184963360162,3.76298904418945,86.9878319383133,200.714202880859
2018-01-06 13:10:00,31.475955929672452,3.5569519996643,58.6381063836634,179.872497558593
2018-01-06 13:20:00,31.87006222574329,3.25421500205993,29.3049014477047,167.540496826171
2018-01-06 13:30:00,32.26416852181412,3.48852896690368,50.7257710612366,162.970901489257
2018-01-06 13:40:00,32.65827481788496,3.74033403396606,83.5382476347913,170.110107421875
2018-01-06 13:50:00,33.052381113955796,3.56308197975158,59.3835286257281,179.26919555664
2018-01-06 14:00:00,33.44648741002663,3.49758410453796,51.7298866323226,184.598403930664
2018-01-06 14:10:00,33.840593706097465,3.83623194694519,98.7021318295856,190.23289489746
2018-01-06 14:20:00,34.2347000021683,4.42426300048828,206.138505101499,204.704498291015
2018-01-06 14:30:00,34.628806298239134,4.6206841468811,247.990775492228,208.401000976562
2018-01-06 14:40:00,35.02291259430997,4.91845321655273,316.216071055876,210.591094970703
2018-01-06 14:50:00,35.4170188903808,4.85179281234741,300.407352983659,206.661804199218
2018-01-06 15:00:00,140.950302124023,4.5001049041748,222.021904998202,205.463394165039
2018-01-06 15:10:00,94.8503265380859,4.20855903625488,162.727637836338,204.472305297851
2018-01-06 15:20:00,63.0539283752441,3.65622997283935,71.4503813110787,201.042495727539
2018-01-06 15:30:00,56.7136116027832,3.52236604690551,54.5450164577524,203.92300415039
2018-01-06 15:40:00,28.1293106079101,3.46737599372863,48.4312573604229,201.906097412109
2018-01-06 15:50:00,-0.456532686948776,2.94951796531677,44.36839211814819,204.901092529296
2018-01-06 16:00:00,9.601088420911204,3.38636088371276,40.3055268758735,206.58999633789
2018-01-06 16:10:00,19.658709528771183,3.33822393417358,35.9748002653832,198.740600585937
2018-01-06 16:20:00,29.716330636631163,3.96685791015625,121.724590599536,191.441696166992
2018-01-06 16:30:00,39.77395174449114,4.38385009765625,197.811063419661,194.618499755859
2018-01-06 16:40:00,49.83157285235112,3.81846094131469,95.7810151186895,191.879699707031
2018-01-06 16:50:00,59.8891939602111,4.46043491363525,213.671740687755,199.076507568359
2018-01-06 17:00:00,69.94681506807109,4.3185977935791,184.55836209986,201.680297851562
2018-01-06 17:10:00,80.00443617593106,4.51971817016601,226.185075382855,195.064697265625
2018-01-06 17:20:00,90.06205728379105,4.84571409225463,298.981662761255,193.9501953125
2018-01-06 17:30:00,100.11967839165102,4.70441198348999,266.565907625028,183.7758483886715
2018-01-06 17:40:00,110.177299499511,4.89206600189208,309.919793326133,173.601501464843
2018-01-06 17:50:00,268.445404052734,5.03625202178955,344.955713290421,170.77749633789
2018-01-06 18:00:00,345.576385498046,5.27717876434326,407.126327680166,174.263900756835
2018-01-06 18:10:00,440.324096679687,5.59142208099365,495.687642230479,179.64990234375
2018-01-06 18:20:00,582.070678710937,6.02691221237182,633.10607998622,181.600799560546
2018-01-06 18:30:00,685.724182128906,6.39948892593383,767.232326036754,183.028106689453
2018-01-06 18:40:00,687.302429199218,6.3504729270935,748.732390993379,187.530807495117
2018-01-06 18:50:00,655.849426269531,6.25546598434448,713.615739332666,187.941497802734
2018-01-06 19:00:00,579.466186523437,6.07357597351074,649.08994978245,189.644104003906
2018-01-06 19:10:00,535.565185546875,6.0242371559143,632.196838575184,190.639999389648
2018-01-06 19:20:00,633.101928710937,6.30932807922363,733.404652634359,189.928802490234
2018-01-06 19:30:00,818.12451171875,6.94188594818115,990.041036284059,188.19580078125
2018-01-06 19:40:00,1011.14501953125,7.42167901992797,1217.7177085048,187.071197509765
2018-01-06 19:50:00,1323.1669921875,8.03840446472167,1552.06549981435,187.688400268554
2018-01-06 20:00:00,1519.583984375,8.35125637054443,1737.10084227881,190.77000427246
2018-01-06 20:10:00,1859.73706054687,9.14176273345947,2235.75148835402,193.214797973632
2018-01-06 20:20:00,2232.93994140625,9.69293117523193,2585.90867355489,194.136001586914
2018-01-06 20:30:00,2404.82104492187,10.0175895690917,2802.9902955545,193.327606201171
2018-01-06 20:40:00,2601.98388671875,10.407320022583,3020.43774983696,192.686599731445
2018-01-06 20:50:00,2888.19409179687,10.8711700439453,3225.0341394953,192.256896972656
2018-01-06 21:00:00,3100.96899414062,11.1579599380493,3325.40757026192,194.0751953125
2018-01-06 21:10:00,3401.71997070312,11.8939199447631,3504.48240852517,197.669601440429
2018-01-06 21:20:00,3545.32592773437,12.3811302185058,3569.15727375478,196.407592773437
2018-01-06 21:30:00,3581.248046875,12.3168802261352,3562.84772056056,196.456405639648
2018-01-06 21:40:00,3602.82495117187,12.8739795684814,3596.62947266526,196.569900512695
2018-01-06 21:50:00,3603.4951171875,12.7526702880859,3593.21303022682,196.212005615234
2018-01-06 22:00:00,3601.65502929687,12.5795698165893,3584.59832667949,197.763702392578
2018-01-06 22:10:00,3474.89794921875,11.902979850769,3506.05082520279,196.963806152343
2018-01-06 22:20:00,3453.72094726562,11.8764495849609,3501.41719171928,196.835693359375
2018-01-06 22:30:00,3373.28588867187,11.6542596817016,3457.63810100515,198.322402954101
2018-01-06 22:40:00,3349.3330078125,11.5871400833129,3442.61457936798,198.672805786132
2018-01-06 22:50:00,3350.86596679687,11.4517202377319,3409.65910742754,199.162002563476
2018-01-06 23:00:00,3381.17797851562,11.5788297653198,3440.69476878414,197.298294067382
2018-01-06 23:10:00,3129.44604492187,11.3903398513793,3393.52703585128,195.065307617187
2018-01-06 23:20:00,3167.5419921875,11.5880699157714,3442.82856152999,193.643005371093
2018-01-06 23:30:00,3057.580078125,11.1516103744506,3323.38504100222,196.109405517578
2018-01-06 23:40:00,2973.5048828125,11.121410369873,3313.64477824697,197.476196289062
2018-01-06 23:50:00,3086.5390625,11.3796195983886,3390.6315144594,196.575500488281
2018-01-07 00:00:00,3147.27587890625,11.405460357666,3397.57144243671,196.294692993164
2018-01-07 00:10:00,2947.68408203125,11.0376396179199,3285.57009206061,195.225296020507
2018-01-07 00:20:00,3163.63598632812,11.7813100814819,3483.77104998445,193.105697631835
2018-01-07 00:30:00,3443.13696289062,12.5285596847534,3581.20463966881,193.585006713867
2018-01-07 00:40:00,3330.92700195312,12.1183996200561,3539.17285144478,194.095092773437
2018-01-07 00:50:00,3083.24389648437,11.3975801467895,3395.46943189971,194.147903442382
2018-01-07 01:00:00,2770.94897460937,10.6016798019409,3112.90061114413,195.495803833007
2018-01-07 01:10:00,2660.31689453125,10.4283504486083,3030.93349488264,196.068801879882
2018-01-07 01:20:00,2693.02001953125,10.4785404205322,3055.4943266695,195.796600341796
2018-01-07 01:30:00,2655.57104492187,10.4605903625488,3046.78884526346,196.849700927734
2018-01-07 01:40:00,2745.89794921875,10.5184001922607,3074.51600760136,199.235000610351
2018-01-07 01:50:00,3073.59106445312,11.2734804153442,3360.68926187746,201.968200683593
2018-01-07 02:00:00,3117.30810546875,11.337739944458,3379.09503784349,201.414993286132
2018-01-07 02:10:00,3298.27001953125,11.7737197875976,3482.29306652418,201.871398925781
2018-01-07 02:20:00,3182.29711914062,11.4367504119873,3405.79444430122,201.573501586914
2018-01-07 02:30:00,3299.02490234375,11.8842697143554,3502.79590862354,201.634902954101
2018-01-07 02:40:00,3478.10205078125,12.2932500839233,3560.36273806048,204.533401489257
2018-01-07 02:50:00,3583.7900390625,12.3227996826171,3563.45631126688,206.103393554687
2018-01-07 03:00:00,3578.458984375,12.3067798614501,3561.79642940007,204.31069946289
2018-01-07 03:10:00,3585.97900390625,12.2903099060058,3560.04731774278,205.760604858398
2018-01-07 03:20:00,3603.32495117187,12.6814403533935,3590.20607103248,207.265502929687
2018-01-07 03:30:00,3603.59301757812,12.7150297164916,3591.7170686405,206.649993896484
2018-01-07 03:40:00,3602.94995117187,12.8583498001098,3596.30878476354,205.007400512695
2018-01-07 03:50:00,3602.7958984375,12.8152704238891,3595.24246803024,206.70669555664
2018-01-07 04:00:00,3597.19189453125,12.6083402633666,3586.33927490694,205.189102172851
2018-01-07 04:10:00,3584.74096679687,12.788459777832,3594.44314103479,204.666397094726
2018-01-07 04:20:00,3554.15087890625,13.15159034729,3600.0,203.108901977539
2018-01-07 04:30:00,3517.22509765625,13.1323900222778,3600.0,204.06379699707
2018-01-07 04:40:00,3476.65893554687,13.290880203247,3600.0,204.258697509765
2018-01-07 04:50:00,3455.76904296875,13.4888696670532,3600.0,202.626007080078
2018-01-07 05:00:00,3445.29809570312,13.6811304092407,3600.0,202.70750427246
2018-01-07 05:10:00,3425.47900390625,13.6672601699829,3600.0,204.087493896484
2018-01-07 05:20:00,3430.00390625,13.8324699401855,3600.0,208.616302490234
2018-01-07 05:30:00,3401.6220703125,13.8069896697998,3600.0,209.126998901367
2018-01-07 05:40:00,3396.7470703125,14.2731304168701,3600.0,208.649597167968
2018-01-07 05:50:00,3418.85693359375,14.6489896774291,3600.0,207.576293945312
2018-01-07 06:00:00,3443.59692382812,15.1506099700927,3600.0,210.009994506835
2018-01-07 06:10:00,3443.7099609375,15.4369401931762,3600.0,213.120407104492
2018-01-07 06:20:00,3432.080078125,16.0128192901611,3600.0,212.63459777832
2018-01-07 06:30:00,3497.419921875,15.967300415039,3600.0,210.270095825195
2018-01-07 06:40:00,3433.666015625,15.6508102416992,3600.0,208.504104614257
2018-01-07 06:50:00,3551.625,15.9864597320556,3600.0,208.541107177734
2018-01-07 07:00:00,3604.09497070312,15.9621801376342,3600.0,208.326095581054
2018-01-07 07:10:00,3604.24194335937,16.0505409240722,3600.0,207.599395751953
2018-01-07 07:20:00,3604.22998046875,15.8905296325683,3600.0,207.467300415039
2018-01-07 07:30:00,3604.3291015625,15.1679096221923,3600.0,207.737701416015
2018-01-07 07:40:00,3603.94506835937,14.3416595458984,3600.0,208.777099609375
2018-01-07 07:50:00,3603.94702148437,13.947130203247,3600.0,209.893295288085
2018-01-07 08:00:00,3600.10009765625,12.9632101058959,3597.78982972649,207.707794189453
2018-01-07 08:10:00,3112.61108398437,11.1084699630737,3309.40984471188,204.486206054687
2018-01-07 08:20:00,1956.96801757812,8.65490818023681,1924.34364735073,199.985000610351
2018-01-07 08:30:00,2000.22204589843,8.71010017395019,1959.04436869353,199.606796264648
2018-01-07 08:40:00,2430.9560546875,9.34918880462646,2371.08423661748,196.925796508789
2018-01-07 08:50:00,2407.56298828125,9.340181350708,2365.18752439002,196.522003173828
2018-01-07 09:00:00,2915.78295898437,10.4980602264404,3064.8626125016,200.578292846679
2018-01-07 09:10:00,2278.34399414062,9.22099685668945,2287.32085552218,203.960098266601
2018-01-07 09:20:00,2668.51293945312,10.0487003326416,2822.0126451438,206.732803344726
2018-01-07 09:30:00,2564.80004882812,9.79741287231445,2659.56715044599,210.112106323242
2018-01-07 09:40:00,2782.28491210937,10.4125995635986,3023.08405799115,207.98240661621
2018-01-07 09:50:00,3146.32495117187,11.1785898208618,3331.91833774705,204.647705078125
2018-01-07 10:00:00,2980.375,10.580659866333,3103.38365777467,206.189193725585
2018-01-07 10:10:00,2557.78393554687,9.9898338317871,2785.76474430177,203.639099121093
2018-01-07 10:20:00,2047.16394042968,8.75352954864501,1986.47554451713,202.914505004882
2018-01-07 10:30:00,2196.95190429687,9.24459171295166,2302.71032934782,207.583404541015
2018-01-07 10:40:00,2200.61206054687,9.26753520965576,2317.68796811762,210.328094482421
2018-01-07 10:50:00,2276.93896484375,9.46954345703125,2449.99312226342,206.792007446289
2018-01-07 11:00:00,2637.587890625,10.1066799163818,2856.66858292772,207.156005859375
2018-01-07 11:10:00,1743.10302734375,8.23743152618408,1668.75297305651,202.69839477539
2018-01-07 11:20:00,2817.93310546875,10.5110101699829,3071.02145108938,210.328399658203
2018-01-07 11:30:00,3442.73901367187,12.1753101348876,3546.61764374,212.470397949218
2018-01-07 11:40:00,3493.36499023437,12.2520704269409,3555.81889800552,209.517593383789
2018-01-07 11:50:00,3547.76293945312,12.2946796417236,3560.51560135205,209.890701293945
2018-01-07 12:00:00,3366.83203125,11.9962196350097,3521.36092941462,208.328399658203
2018-01-07 12:10:00,3396.95092773437,11.7542400360107,3478.45198968567,208.486404418945
2018-01-07 12:20:00,3177.4541015625,11.3312301635742,3377.26946207856,206.471496582031
2018-01-07 12:30:00,3021.46508789062,10.973349571228,3262.95120594368,205.32730102539
2018-01-07 12:40:00,2818.60107421875,10.6595602035522,3138.51721621778,205.21629333496
2018-01-07 12:50:00,3381.59301757812,11.6986503601074,3467.10808173157,207.000503540039
2018-01-07 13:00:00,3211.55297851562,11.3392601013183,3379.52008587565,206.055404663085
2018-01-07 13:10:00,3489.73291015625,12.2520303726196,3555.81434573033,207.78660583496
2018-01-07 13:20:00,3465.7900390625,12.0660104751586,3531.84366494837,208.919692993164
2018-01-07 13:30:00,3533.80004882812,13.0073499679565,3600.0,211.163192749023
2018-01-07 13:40:00,3549.3740234375,12.6450099945068,3588.37847601414,215.458694458007
2018-01-07 13:50:00,3524.89892578125,12.1731796264648,3546.34855563929,215.578704833984
2018-01-07 14:00:00,3567.97705078125,12.4578504562377,3575.84501872907,218.57209777832
2018-01-07 14:10:00,3497.77099609375,12.0568304061889,3530.51195874391,217.812606811523
2018-01-07 14:20:00,3399.96997070312,11.7204704284667,3471.62867718771,216.835494995117
2018-01-07 14:30:00,3456.76293945312,11.8707304000854,3500.40203499746,218.602600097656
2018-01-07 14:40:00,3412.9580078125,11.8345899581909,3493.85279771652,220.43440246582
2018-01-07 14:50:00,3450.40893554687,12.01070022583,3523.6040923075,219.792602539062
2018-01-07 15:00:00,3572.7109375,12.4129495620727,3572.0420509348,221.285995483398
2018-01-07 15:10:00,3537.44799804687,12.6691999435424,3589.61397967815,222.398696899414
2018-01-07 15:20:00,3568.71606445312,12.2835798263549,3559.320119254,221.196395874023
2018-01-07 15:30:00,3564.73193359375,12.2419900894165,3554.66508177921,222.118896484375
2018-01-07 15:40:00,3439.712890625,11.8069896697998,3488.69402651363,223.995895385742
2018-01-07 15:50:00,3512.09594726562,12.1055603027343,3537.41908152112,225.537902832031
2018-01-07 16:00:00,3585.02392578125,12.4044303894042,3571.28518099633,222.978805541992
2018-01-07 16:10:00,3582.32690429687,12.5458097457885,3582.39637811405,222.089706420898
2018-01-07 16:20:00,3445.82006835937,12.0763797760009,3533.33081963653,224.370895385742
2018-01-07 16:30:00,3274.91088867187,11.3714399337768,3388.40647420907,224.016693115234
2018-01-07 16:40:00,3483.32397460937,12.1169099807739,3538.97078320312,222.466903686523
2018-01-07 16:50:00,3596.4208984375,12.2651996612548,3557.29715241576,220.212707519531
2018-01-07 17:00:00,3557.9150390625,12.0430002212524,3528.47881592092,218.095901489257
2018-01-07 17:10:00,3453.73901367187,11.9379997253417,3511.9781327761,215.775802612304
2018-01-07 17:20:00,3303.15991210937,11.5950202941894,3444.42281016411,213.022094726562
2018-01-07 17:30:00,3371.38696289062,11.6739101409912,3461.87558735632,213.214004516601
2018-01-07 17:40:00,3377.57202148437,11.727029800415,3472.97042957095,212.623001098632
2018-01-07 17:50:00,3281.27490234375,11.5688695907592,3438.3763449521,213.051895141601
2018-01-07 18:00:00,3394.59106445312,11.8097801208496,3489.22180786845,214.248504638671
2018-01-07 18:10:00,3258.51000976562,11.5437402725219,3432.44199861304,214.555603027343
2018-01-07 18:20:00,3276.94799804687,11.4403896331787,3406.73807641005,215.434005737304
2018-01-07 18:30:00,3315.77587890625,11.4813604354858,3417.17960808345,215.022705078125
2018-01-07 18:40:00,3552.31005859375,12.0338697433471,3527.11881915655,215.880401611328
2018-01-07 18:50:00,3546.32299804687,12.0063695907592,3522.9369999733,215.720596313476
2018-01-07 19:00:00,3123.14892578125,11.0427198410034,3287.31739925169,213.560501098632
2018-01-07 19:10:00,3069.1669921875,11.0550003051757,3291.51715734511,214.028503417968
2018-01-07 19:20:00,3315.912109375,11.4532003402709,3410.03878751003,212.276794433593
2018-01-07 19:30:00,3573.51098632812,12.2717399597167,3558.02320267277,210.551300048828
2018-01-07 19:40:00,3527.712890625,12.5862197875976,3585.01178469118,210.216598510742
2018-01-07 19:50:00,3590.52490234375,12.727029800415,3592.21657632215,212.93310546875
2018-01-07 20:00:00,3503.59497070312,12.9809198379516,3597.88512149362,211.921600341796
2018-01-07 20:10:00,3382.55908203125,14.1083698272705,3600.0,212.48779296875
2018-01-07 20:20:00,3370.07495117187,14.6012201309204,3600.0,211.387603759765
2018-01-07 20:30:00,3394.9580078125,15.1826696395874,3600.0,212.263595581054
2018-01-07 20:40:00,3604.21411132812,15.3564100265502,3600.0,214.7958984375
2018-01-07 20:50:00,3604.24096679687,15.1582403182983,3600.0,215.748992919921
2018-01-07 21:00:00,3604.33203125,14.9669799804687,3600.0,218.268203735351
2018-01-07 21:10:00,3604.50805664062,14.4067096710205,3600.0,218.792297363281
2018-01-07 21:20:00,3604.56103515625,14.2118797302246,3600.0,218.171005249023
2018-01-07 21:30:00,3604.54711914062,13.9847202301025,3600.0,220.729904174804
2018-01-07 21:40:00,3604.38305664062,13.4862804412841,3600.0,221.921997070312
2018-01-07 21:50:00,3604.12890625,13.0798196792602,3600.0,222.470397949218
2018-01-07 22:00:00,3604.287109375,13.1934099197387,3600.0,223.336196899414
2018-01-07 22:10:00,3603.205078125,12.8150901794433,3595.23744259469,224.11799621582
2018-01-07 22:20:00,3602.81298828125,12.6363496780395,3587.91498538165,223.243301391601
2018-01-07 22:30:00,3558.3701171875,12.3882904052734,3569.82021608331,221.938201904296
2018-01-07 22:40:00,3476.10205078125,12.1008796691894,3536.77290262544,223.113204956054
2018-01-07 22:50:00,3372.68310546875,11.9339399337768,3511.30196077768,226.739196777343
2018-01-07 23:00:00,3068.22290039062,11.22589969635,3346.50265899236,226.811004638671
2018-01-07 23:10:00,3015.02905273437,11.0614900588989,3293.72287680554,224.732498168945
2018-01-07 23:20:00,3047.17309570312,11.1641302108764,3327.36458350701,225.690704345703
2018-01-07 23:30:00,2962.64892578125,10.8553104400634,3218.92820401867,224.608001708984
2018-01-07 23:40:00,2790.31494140625,10.4786396026611,3055.54218678788,224.000701904296
2018-01-07 23:50:00,2295.48291015625,9.44411754608154,2433.30720679679,224.035003662109
2018-01-08 00:00:00,2455.43310546875,9.76493740081787,2637.06850226041,225.210800170898
2018-01-08 00:10:00,2295.8310546875,9.52643013000488,2460.69025570803,228.274795532226
2018-01-08 00:20:00,2044.2080078125,8.95331096649169,2113.93694913283,227.766799926757
2018-01-08 00:30:00,2331.07495117187,9.6153917312622,2528.815336,226.071594238281
2018-01-08 00:40:00,2197.30395507812,9.34362888336181,2367.44427276864,225.679595947265
2018-01-08 00:50:00,1840.80004882812,8.62123870849609,1903.26692017697,224.659103393554
2018-01-08 01:00:00,1699.48999023437,8.44295120239257,1792.93299020335,222.849197387695
2018-01-08 01:10:00,1823.83898925781,8.82207202911376,2029.9808221173,222.101806640625
2018-01-08 01:20:00,1623.54699707031,8.23676109313964,1668.35371705111,224.669601440429
2018-01-08 01:30:00,1590.36901855468,8.10205554962158,1588.97011528174,226.072402954101
2018-01-08 01:40:00,1146.20703125,7.31379222869873,1163.74521710342,227.051605224609
2018-01-08 01:50:00,1054.23901367187,7.20322895050048,1110.16270638928,226.592300415039
2018-01-08 02:00:00,1164.52697753906,7.48626089096069,1250.85549654396,226.200805664062
2018-01-08 02:10:00,1335.33996582031,7.81946897506713,1428.37129426591,226.717895507812
2018-01-08 02:20:00,1375.11999511718,7.86830806732177,1455.50816323315,227.007507324218
2018-01-08 02:30:00,1271.40698242187,7.61955595016479,1320.24529224406,227.582794189453
2018-01-08 02:40:00,1082.958984375,7.12655115127563,1073.98983794051,229.085693359375
2018-01-08 02:50:00,908.012023925781,6.81983518600463,936.905672185882,232.669296264648
2018-01-08 03:00:00,835.461181640625,6.59294891357421,842.831293258851,232.30369567871
2018-01-08 03:10:00,880.546875,6.64773797988891,865.003454012497,230.638000488281
2018-01-08 03:20:00,997.579284667968,7.08314418792724,1053.86054819126,227.792297363281
2018-01-08 03:30:00,1049.57800292968,7.20052289962768,1108.87255728735,227.925201416015
2018-01-08 03:40:00,980.816223144531,7.0687198638916,1047.22625957139,227.864501953125
2018-01-08 03:50:00,1182.59497070312,7.40222597122192,1207.85936219855,231.906295776367
2018-01-08 04:00:00,1280.96496582031,7.67217397689819,1348.22805443633,229.23030090332
2018-01-08 04:10:00,1484.2919921875,8.08817768096923,1580.88955433583,228.404693603515
2018-01-08 04:20:00,1377.21997070312,7.75643920898437,1393.75800235258,228.742797851562
2018-01-08 04:30:00,1241.48205566406,7.6933741569519,1359.6008294995,222.001495361328
2018-01-08 04:40:00,1192.24304199218,7.67248916625976,1348.39672700694,218.83479309082
2018-01-08 04:50:00,1151.32299804687,7.45335006713867,1233.8893576648,223.342498779296
2018-01-08 05:00:00,1114.97497558593,7.3307499885559,1172.11634935208,228.24070739746
2018-01-08 05:10:00,1033.32800292968,7.10269498825073,1062.89617404662,230.649002075195
2018-01-08 05:20:00,936.516174316406,6.83954381942749,945.363285934324,230.567092895507
2018-01-08 05:30:00,895.637573242187,6.88702392578125,965.931388414658,227.139999389648
2018-01-08 05:40:00,806.932312011718,6.40526294708251,769.428839811698,231.465606689453
2018-01-08 05:50:00,512.889221191406,5.74400520324707,542.008669268605,232.373992919921
2018-01-08 06:00:00,544.71337890625,5.8845100402832,586.715451436116,232.159896850585
2018-01-08 06:10:00,515.789123535156,5.81726884841918,565.068724991475,230.086807250976
2018-01-08 06:20:00,642.652282714843,6.25165891647338,712.22884629654,226.62319946289
2018-01-08 06:30:00,693.765014648437,6.35460901260375,750.283362304871,221.721694946289
2018-01-08 06:40:00,537.719970703125,5.96319484710693,612.64571915807,213.627807617187
2018-01-08 06:50:00,836.309692382812,6.88886785507202,966.735704773164,221.828094482421
2018-01-08 07:00:00,1078.05200195312,7.52799892425537,1272.40700229058,218.547393798828
2018-01-08 07:10:00,802.5380859375,6.67514705657958,876.224113186737,213.604507446289
2018-01-08 07:20:00,743.912719726562,6.48543882369995,800.306881666593,216.977996826171
2018-01-08 07:30:00,816.611572265625,6.69021701812744,882.430266096937,203.376007080078
2018-01-08 07:40:00,623.004516601562,5.94731092453002,607.358457810227,187.865798950195
2018-01-08 07:50:00,611.038818359375,6.12742090225219,667.822725509141,183.399093627929
2018-01-08 08:00:00,361.319213867187,5.20006608963012,386.712943890912,182.637802124023
2018-01-08 08:10:00,226.39370727539,4.57161521911621,237.3140445412,186.234603881835
2018-01-08 08:20:00,146.218399047851,3.94353508949279,117.413800072104,191.265197753906
2018-01-08 08:30:00,137.799392700195,4.14152479171752,149.732104669919,200.311798095703
2018-01-08 08:40:00,107.595703125,3.78633403778076,90.6283867267921,205.370498657226
2018-01-08 08:50:00,148.783004760742,4.16529893875122,154.315604681741,201.912506103515
2018-01-08 09:00:00,183.456298828125,4.17917108535766,157.002906646509,200.908294677734
2018-01-08 09:10:00,288.246612548828,4.84546518325805,298.92334018101,189.742202758789
2018-01-08 09:20:00,390.323608398437,5.18456888198852,382.670104226606,183.861099243164
2018-01-08 09:30:00,320.636810302734,4.80688095092773,289.93548522862,186.389007568359
2018-01-08 09:40:00,244.877502441406,4.47981309890747,217.738996972004,174.302597045898
2018-01-08 09:50:00,133.552795410156,3.71515607833862,79.8008518176102,177.809204101562
2018-01-08 10:00:00,8.48479557037353,2.79178595542907,76.8758920832515,176.25259399414
2018-01-08 10:10:00,77.4435501098632,3.67429208755493,73.9509323488928,184.071701049804
2018-01-08 10:20:00,112.107902526855,3.95833992958068,120.14011139688,178.489105224609
2018-01-08 10:30:00,26.9242706298828,2.92746710777282,119.08000200247,185.042404174804
2018-01-08 10:40:00,86.6248931884765,3.94684290885925,118.01989260806,198.244796752929
2018-01-08 10:50:00,162.05110168457,4.36317777633666,193.58701570841,188.377395629882
2018-01-08 11:00:00,12.8200101852416,2.89745903015136,138.84107183318122,198.296997070312
2018-01-08 11:10:00,17.8495807647705,2.73226690292358,84.09512795795246,209.011199951171
2018-01-08 11:20:00,30.3608703613281,3.25482392311096,29.3491840827237,204.083694458007
2018-01-08 11:30:00,14.2178802490234,2.82269597053527,105.95090553708235,195.323303222656
2018-01-08 11:40:00,193.079498291015,4.30862092971801,182.552626991441,195.195602416992
2018-01-08 11:50:00,92.2833023071289,3.4912850856781,51.0300055744783,210.640396118164
2018-01-08 12:00:00,130.725692749023,4.13673210144042,148.811441303007,218.119003295898
2018-01-08 12:10:00,127.670501708984,4.05988597869873,134.19883489298,217.671203613281
2018-01-08 12:20:00,89.9303131103515,3.79051804542541,91.2900798650708,202.414306640625
2018-01-08 12:30:00,66.0755386352539,3.73312807083129,82.4582397258673,187.834899902343
2018-01-08 12:40:00,19.8015899658203,3.0239450931549,16.8121123798528,189.241592407226
2018-01-08 12:50:00,39.0055503845214,3.44600105285644,46.1853888233309,184.698104858398
2018-01-08 13:00:00,2.42646193504333,2.68987894058227,75.29803224418194,201.684906005859
2018-01-08 13:10:00,98.4567184448242,3.87010908126831,104.410675665033,192.127197265625
2018-01-08 13:20:00,15.6660099029541,2.73578095436096,94.86091883212312,187.304000854492
2018-01-08 13:30:00,12.88714151382446,2.23693299293518,85.31116199921324,199.299606323242
2018-01-08 13:40:00,10.108273124694819,2.11881899833679,75.76140516630336,199.848495483398
2018-01-08 13:50:00,7.329404735565179,1.67340004444122,66.21164833339348,221.875595092773
2018-01-08 14:00:00,4.550536346435539,2.41870689392089,56.66189150048361,229.630493164062
2018-01-08 14:10:00,1.7716679573059,2.90417003631591,47.112134667573734,218.618896484375
2018-01-08 14:20:00,19.006714314222283,2.14558410644531,37.56237783466385,206.27490234375
2018-01-08 14:30:00,36.241760671138664,2.20190501213073,28.01262100175397,213.91990661621
2018-01-08 14:40:00,53.47680702805504,3.06605601310729,18.4628641688441,229.633102416992
2018-01-08 14:50:00,70.71185338497142,3.32571196556091,34.9098456587135,231.98680114746
2018-01-08 15:00:00,87.9468997418878,3.61961102485656,66.5409785653146,241.085800170898
2018-01-08 15:10:00,105.18194609880418,2.97125792503356,53.365968829578364,242.982604980468
2018-01-08 15:20:00,122.41699245572056,2.9541540145874,40.19095909384213,242.189804077148
2018-01-08 15:30:00,139.65203881263696,3.22154402732849,27.0159493581059,221.537796020507
2018-01-08 15:40:00,156.88708516955333,3.01287102699279,16.4251259306375,215.676803588867
2018-01-08 15:50:00,174.12213152646973,3.73492193222045,82.7263215477469,220.32859802246
2018-01-08 16:00:00,191.3571778833861,4.2164077758789,164.263932669198,220.930099487304
2018-01-08 16:10:00,208.59222424030247,4.71121215820312,268.094764795949,216.975204467773
2018-01-08 16:20:00,225.82727059721887,4.46926593780517,215.522520860867,225.325607299804
2018-01-08 16:30:00,243.06231695413524,4.82365322113037,293.82955729811,235.091796875
2018-01-08 16:40:00,260.29736331105164,4.23133277893066,167.193987115739,225.234893798828
2018-01-08 16:50:00,277.532409667968,5.12796401977539,368.069542326845,216.680892944335
2018-01-08 17:00:00,498.325805664062,5.8798279762268,585.193006848401,217.419799804687
2018-01-08 17:10:00,497.795684814453,5.92994403839111,601.608256763794,215.616394042968
2018-01-08 17:20:00,642.541198730468,6.42752695083618,777.932509197225,211.147003173828
2018-01-08 17:30:00,791.889099121093,6.8797698020935,962.771196464573,209.386001586914
2018-01-08 17:40:00,923.550415039062,7.12182998657226,1071.78840371697,207.36619567871
2018-01-08 17:50:00,745.82177734375,6.65931701660156,869.733126342613,208.666595458984
2018-01-08 18:00:00,669.584777832031,6.35085391998291,748.875180068651,208.448104858398
2018-01-08 18:10:00,470.020385742187,5.62842988967895,506.715096940633,210.787200927734
2018-01-08 18:20:00,294.446502685546,4.92984008789062,318.948852554693,211.142501831054
2018-01-08 18:30:00,354.183197021484,5.17898178100585,381.217397851507,217.801498413085
