Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-01-08 18:40:00,500.369689941406,5.78035593032836,553.382472863037,218.248001098632
2018-01-08 18:50:00,590.555480957031,6.14851522445678,675.245956863479,218.565307617187
2018-01-08 19:00:00,629.811401367187,6.30530500411987,731.915762626345,219.520202636718
2018-01-08 19:10:00,757.283813476562,6.66071510314941,870.305241279626,219.86180114746
2018-01-08 19:20:00,602.48828125,6.31443309783935,735.296474335574,220.553604125976
2018-01-08 19:30:00,533.901184082031,6.23330211639404,705.563433068354,224.564498901367
2018-01-08 19:40:00,748.956909179687,6.82935810089111,940.986434137226,218.196197509765
2018-01-08 19:50:00,750.776306152343,6.81999921798706,936.975871127702,215.102493286132
2018-01-08 20:00:00,626.78662109375,6.46189498901367,791.166082378901,218.555206298828
2018-01-08 20:10:00,637.128112792968,6.37561178207397,758.187782126371,219.336303710937
2018-01-08 20:20:00,608.616882324218,6.36230897903442,753.175686151176,215.642700195312
2018-01-08 20:30:00,786.057922363281,6.75973987579345,911.403113546454,217.374801635742
2018-01-08 20:40:00,1149.30895996093,7.76267290115356,1397.16037494418,215.530700683593
2018-01-08 20:50:00,1129.14501953125,7.60681200027465,1313.52104064795,216.063903808593
2018-01-08 21:00:00,1030.68005371093,7.29638814926147,1155.1965701908,217.398300170898
2018-01-08 21:10:00,1081.78503417968,7.30588102340698,1159.853983213,222.517395019531
2018-01-08 21:20:00,1120.73095703125,7.36867523193359,1190.98849253092,215.860198974609
2018-01-08 21:30:00,980.27587890625,7.12195110321044,1071.84484225962,213.066497802734
2018-01-08 21:40:00,1001.13397216796,7.10496520996093,1063.94863998677,218.315994262695
2018-01-08 21:50:00,1106.28601074218,7.35841703414916,1185.86321859532,221.91079711914
2018-01-08 22:00:00,1000.24298095703,7.01037502288818,1020.66609709867,230.510299682617
2018-01-08 22:10:00,1003.40100097656,7.05138111114501,1039.2873395375,234.936798095703
2018-01-08 22:20:00,898.275329589843,6.78550815582275,922.285832107247,240.598495483398
2018-01-08 22:30:00,770.737182617187,6.54470920562744,823.590681338284,244.138397216796
2018-01-08 22:40:00,557.701293945312,6.00343084335327,625.150975604153,246.496002197265
2018-01-08 22:50:00,473.470001220703,5.90165185928344,592.308911113474,242.158493041992
2018-01-08 23:00:00,428.976898193359,5.64671182632446,512.211157560185,240.082107543945
2018-01-08 23:10:00,363.795288085937,5.30948877334594,415.828667113753,244.591094970703
2018-01-08 23:20:00,356.798095703125,5.36895513534545,432.080476750495,247.113006591796
2018-01-08 23:30:00,349.776794433593,5.34526681900024,425.569764135721,244.312805175781
2018-01-08 23:40:00,361.344787597656,5.43312978744506,449.967598354525,247.196502685546
2018-01-08 23:50:00,347.205993652343,5.37945890426635,434.983171083381,246.84309387207
2018-01-09 00:00:00,248.946304321289,4.91777801513671,316.054326055266,241.682205200195
2018-01-09 00:10:00,281.934387207031,5.0394639968872,345.754104355421,245.596801757812
2018-01-09 00:20:00,314.634796142578,5.16960382461547,378.784760454481,247.387100219726
2018-01-09 00:30:00,368.497009277343,5.49044513702392,466.255468634045,251.276000976562
2018-01-09 00:40:00,325.626312255859,5.23074007034301,394.773496903952,252.167007446289
2018-01-09 00:50:00,232.675399780273,4.78510189056396,284.908259585866,249.249099731445
2018-01-09 01:00:00,269.162994384765,4.98173284530639,331.524614496799,244.479400634765
2018-01-09 01:10:00,386.174285888671,5.47327995300292,461.346144173684,246.654296875
2018-01-09 01:20:00,405.579406738281,5.57107591629028,489.680455768742,245.837005615234
2018-01-09 01:30:00,445.024810791015,5.69682121276855,527.441713327122,252.986602783203
2018-01-09 01:40:00,458.111694335937,5.65797805786132,515.614183991986,255.755294799804
2018-01-09 01:50:00,460.821502685546,5.67655706405639,521.253004425342,263.788604736328
2018-01-09 02:00:00,487.211791992187,5.79694509506225,558.617314508017,263.54019165039
2018-01-09 02:10:00,510.562896728515,5.92870712280273,601.199931062514,266.451507568359
2018-01-09 02:20:00,489.981414794921,5.89434003829956,589.919269143321,267.302795410156
2018-01-09 02:30:00,425.515014648437,5.60818719863891,500.667046881675,265.385589599609
2018-01-09 02:40:00,356.311706542968,5.39245796203613,438.588902055658,268.821014404296
2018-01-09 02:50:00,369.534698486328,5.32672405242919,420.507406652905,267.62548828125
2018-01-09 03:00:00,365.860290527343,5.32739114761352,420.689013479746,271.970306396484
2018-01-09 03:10:00,206.954498291015,4.63158512115478,250.383420625632,269.891387939453
2018-01-09 03:20:00,172.018600463867,4.4720139503479,216.099379191398,267.796813964843
2018-01-09 03:30:00,109.579696655273,4.12256383895874,146.096239315788,266.558807373046
2018-01-09 03:40:00,122.648300170898,4.17529821395874,156.251697540649,265.928588867187
2018-01-09 03:50:00,132.977905273437,4.21770286560058,164.517731767476,267.206512451171
2018-01-09 04:00:00,126.823196411132,4.20879983901977,162.774725536879,269.709106445312
2018-01-09 04:10:00,100.510101318359,4.02081584930419,126.874376174122,264.334411621093
2018-01-09 04:20:00,187.758499145507,4.53145885467529,228.688332461392,261.125396728515
2018-01-09 04:30:00,290.881408691406,5.00768709182739,337.890311193023,261.41958618164
2018-01-09 04:40:00,223.460800170898,4.5891900062561,241.120642756572,274.59228515625
2018-01-09 04:50:00,84.9616012573242,3.86153411865234,102.94837480504,272.220489501953
2018-01-09 05:00:00,20.5523796081542,3.05612611770629,18.0480470537041,285.959991455078
2018-01-09 05:10:00,5.91807079315185,2.91425204277038,20.6952177691019,297.619598388671
2018-01-09 05:20:00,1.38660299777984,2.5460889339447,23.3423884844997,297.972412109375
2018-01-09 05:30:00,3.41497906049092,2.37708401679992,25.9895591998975,307.843505859375
2018-01-09 05:40:00,5.443355123202,3.24492597579956,28.6367299152953,307.813995361328
2018-01-09 05:50:00,7.47173118591308,2.9733989238739,25.57729927254847,322.192199707031
2018-01-09 06:00:00,8.216820193875213,2.47292494773864,22.517868629801633,325.053985595703
2018-01-09 06:10:00,8.961909201837345,3.08849692344665,19.4584379870548,340.953704833984
2018-01-09 06:20:00,9.70699820979948,3.20795798301696,26.1143772725818,342.626007080078
2018-01-09 06:30:00,10.452087217761612,3.52425694465637,54.7638497506387,345.817413330078
2018-01-09 06:40:00,11.197176225723744,3.19688391685485,25.4013474766443,351.769897460937
2018-01-09 06:50:00,11.942265233685877,3.27862906455993,31.1268625153216,355.671295166015
2018-01-09 07:00:00,12.687354241648011,3.01348710060119,16.4461393698484,349.52359008789
2018-01-09 07:10:00,13.432443249610143,2.59744405746459,16.95848467607695,350.961486816406
2018-01-09 07:20:00,14.177532257572278,2.81181192398071,17.4708299823055,351.395294189453
2018-01-09 07:30:00,14.92262126553441,2.49568605422973,17.98317528853405,5.53817415237426
2018-01-09 07:40:00,15.667710273496542,3.06682205200195,18.4955205947626,17.8292007446289
2018-01-09 07:50:00,16.412799281458675,3.16240906715393,23.3072265564306,25.9432792663574
2018-01-09 08:00:00,17.157888289420807,2.50178408622741,21.786010184489925,14.1450901031494
2018-01-09 08:10:00,17.902977297382943,2.29103994369506,20.26479381254925,43.7113990783691
2018-01-09 08:20:00,18.648066305345075,2.344810962677,18.743577440608576,54.2325782775878
2018-01-09 08:30:00,19.393155313307208,3.03511595726013,17.2223610686679,66.5131607055664
2018-01-09 08:40:00,20.13824432126934,3.58410096168518,61.98514544925,76.8080215454101
2018-01-09 08:50:00,20.883333329231473,3.27041292190551,30.5030653676549,83.9067764282226
2018-01-09 09:00:00,21.628422337193605,1.99019300937652,30.620941604799533,50.2056503295898
2018-01-09 09:10:00,22.37351134515574,2.80162405967712,30.73881784194417,68.534309387207
2018-01-09 09:20:00,23.118600353117873,3.27508807182312,30.8566940790888,55.1188201904296
2018-01-09 09:30:00,23.863689361080006,3.21482610702514,26.5664559255711,57.9102210998535
2018-01-09 09:40:00,24.608778369042138,3.13081002235412,21.554821671195,71.8594512939453
2018-01-09 09:50:00,25.35386737700427,2.93974804878234,25.160300674728653,80.2034530639648
2018-01-09 10:00:00,26.098956384966403,3.24673509597778,28.7657796782623,65.5958709716796
2018-01-09 10:10:00,26.844045392928535,2.87190890312194,25.619453317241966,70.3349685668945
2018-01-09 10:20:00,27.58913440089067,2.6297481060028,22.473126956221634,58.1611289978027
2018-01-09 10:30:00,28.334223408852804,3.08563089370727,19.3268005952013,63.8780403137207
2018-01-09 10:40:00,29.079312416814936,3.20629096031188,26.0057875544926,73.5879821777343
2018-01-09 10:50:00,29.82440142477707,3.41904306411743,43.4571452185519,81.4942932128906
2018-01-09 11:00:00,30.5694904327392,3.47389888763427,49.1311768603773,76.3183898925781
2018-01-09 11:10:00,6.34918403625488,3.36066699028015,37.9477979191843,77.7839736938476
2018-01-09 11:20:00,1.07666599750518,3.74831509590148,84.7441216891721,78.5811614990234
2018-01-09 11:30:00,58.0236701965332,4.00967407226562,124.798210059004,69.0193328857421
2018-01-09 11:40:00,2.40613102912902,2.9337511062622,103.77931368729878,81.169807434082
2018-01-09 11:50:00,4.3431968688964755,2.83006501197814,82.76041731559356,81.7439727783203
2018-01-09 12:00:00,6.2802627086639315,2.95645403861999,61.74152094388833,75.3017120361328
2018-01-09 12:10:00,8.217328548431388,3.39078998565673,40.7226245721831,49.3295211791992
2018-01-09 12:20:00,10.154394388198844,2.1113839149475,67.8455228416119,79.4554595947265
2018-01-09 12:30:00,12.0914602279663,3.81346201896667,94.9684211110407,83.6885681152343
2018-01-09 12:40:00,142.937301635742,4.21724414825439,164.427827026334,78.2697982788085
2018-01-09 12:50:00,176.24169921875,4.46229600906372,214.061401931193,71.7123184204101
2018-01-09 13:00:00,167.970703125,4.3124680519104,183.325410200624,73.2996673583984
2018-01-09 13:10:00,175.537399291992,4.47301483154296,216.30959339878,71.3830871582031
2018-01-09 13:20:00,211.025405883789,4.62202310562133,248.284252694762,66.5690231323242
2018-01-09 13:30:00,250.318496704101,4.84213018417358,298.142331436068,68.1713790893554
2018-01-09 13:40:00,261.065887451171,4.85772514343261,301.801248098772,70.5425567626953
2018-01-09 13:50:00,195.108001708984,4.58581113815307,240.387297185946,75.5808868408203
2018-01-09 14:00:00,260.996002197265,4.86413383483886,303.309897241478,72.1163864135742
2018-01-09 14:10:00,262.149810791015,4.99050998687744,333.671636651047,69.025146484375
2018-01-09 14:20:00,328.789489746093,5.32218503952026,419.27274835195,70.8657608032226
2018-01-09 14:30:00,268.844207763671,5.1094331741333,363.345770671656,69.2830429077148
2018-01-09 14:40:00,235.554702758789,4.88810682296752,308.979462525635,67.2590637207031
2018-01-09 14:50:00,295.7919921875,5.22793006896972,394.031830205049,65.3440780639648
2018-01-09 15:00:00,362.509094238281,5.36628103256225,431.343042717499,64.3152313232421
2018-01-09 15:10:00,365.6787109375,5.3377251625061,423.507218198387,65.4069366455078
2018-01-09 15:20:00,363.042694091796,5.34796714782714,426.309472352281,65.6011505126953
2018-01-09 15:30:00,288.809112548828,5.03243780136108,344.008657760842,63.2237815856933
2018-01-09 15:40:00,261.409698486328,4.85418605804443,300.969381799142,65.1626586914062
2018-01-09 15:50:00,394.836303710937,5.45415496826171,455.907930457975,64.5411071777343
2018-01-09 16:00:00,553.245483398437,5.96337985992431,612.707462686899,71.78125
2018-01-09 16:10:00,789.888427734375,6.61380100250244,851.229531100956,71.3173065185546
2018-01-09 16:20:00,965.089721679687,7.04140186309814,1034.73577050063,68.5670013427734
2018-01-09 16:30:00,1017.67102050781,7.07678985595703,1050.93460626055,67.9690933227539
2018-01-09 16:40:00,1345.78698730468,7.72560882568359,1376.99928993974,72.2486724853515
2018-01-09 16:50:00,1263.74499511718,7.74204015731811,1385.91673612466,74.0514831542968
2018-01-09 17:00:00,1232.54504394531,7.57158803939819,1295.04490063493,74.0887069702148
2018-01-09 17:10:00,787.231201171875,6.55968379974365,829.53536057976,74.5639572143554
2018-01-09 17:20:00,554.740112304687,5.97577810287475,616.853418334416,73.4833068847656
2018-01-09 17:30:00,626.003784179687,6.00444078445434,625.491913447761,78.2279891967773
2018-01-09 17:40:00,754.912780761718,6.48162794113159,798.823165400372,74.6503067016601
2018-01-09 17:50:00,828.148071289062,6.45055389404296,786.784776990998,75.5656661987304
2018-01-09 18:00:00,1290.38598632812,7.66319704055786,1343.42929624392,74.6165008544921
2018-01-09 18:10:00,1324.373046875,7.56455278396606,1291.37412122541,67.8723602294921
2018-01-09 18:20:00,1332.625,7.57597923278808,1297.33938840426,67.0455322265625
2018-01-09 18:30:00,1098.77294921875,7.06372499465942,1044.93525033704,67.6740036010742
2018-01-09 18:40:00,1039.67602539062,6.91207218170166,976.893016134826,68.7315063476562
2018-01-09 18:50:00,804.282287597656,6.4388108253479,782.263099494587,69.3621215820312
2018-01-09 19:00:00,805.143798828125,6.53022718429565,817.865424039827,70.2608337402343
2018-01-09 19:10:00,929.292785644531,6.79890394210815,927.974367995831,72.825942993164
2018-01-09 19:20:00,897.915100097656,6.75390195846557,908.948475273294,71.3196868896484
2018-01-09 19:30:00,943.267395019531,6.75913286209106,911.147698763018,74.5154495239257
2018-01-09 19:40:00,625.881469726562,5.62665510177612,506.183259904416,77.5355606079101
2018-01-09 19:50:00,446.465209960937,4.93617582321166,320.473529275679,82.7184371948242
2018-01-09 20:00:00,652.52978515625,5.96914482116699,614.63321156537,80.0142211914062
2018-01-09 20:10:00,700.525329589843,5.82240915298461,566.707097475888,79.3108673095703
2018-01-09 20:20:00,786.770324707031,5.81797504425048,565.293651189897,80.2027435302734
2018-01-09 20:30:00,831.666015625,5.73933219909667,540.556129310602,80.9647521972656
2018-01-09 20:40:00,837.70068359375,5.96300983428955,612.583979285845,82.4811630249023
2018-01-09 20:50:00,817.464416503906,5.71373796463012,532.639024425868,85.9775314331054
2018-01-09 21:00:00,879.798889160156,5.8286747932434,568.707805515294,90.0549011230468
2018-01-09 21:10:00,951.228515625,6.02058982849121,630.958358773139,86.8923187255859
2018-01-09 21:20:00,843.389221191406,5.56606817245483,488.207919360197,92.9982833862304
2018-01-09 21:30:00,871.375183105468,5.6023998260498,498.945115464458,89.0612030029296
2018-01-09 21:40:00,891.11181640625,5.75293111801147,544.789229226385,90.4957733154296
2018-01-09 21:50:00,883.125122070312,6.25625085830688,713.901858213968,100.887397766113
2018-01-09 22:00:00,654.259582519531,5.878662109375,584.814262643591,105.665901184082
2018-01-09 22:10:00,515.044921875,5.31357622146606,416.935943354126,106.158401489257
2018-01-09 22:20:00,477.846801757812,5.09863376617431,360.605455009176,104.242202758789
2018-01-09 22:30:00,504.706787109375,5.40299415588378,441.522450969965,106.717300415039
2018-01-09 22:40:00,348.160003662109,4.64872312545776,254.160469810827,109.960403442382
2018-01-09 22:50:00,296.013488769531,4.67509508132934,260.00980277216,108.741996765136
2018-01-09 23:00:00,255.24169921875,4.21350622177124,163.695624241362,108.214500427246
2018-01-09 23:10:00,258.312194824218,4.41744995117187,204.728082543752,109.295501708984
2018-01-09 23:20:00,249.219406127929,4.38812208175659,198.686962398731,112.057403564453
2018-01-09 23:30:00,425.280395507812,5.3011360168457,413.57039374268,118.868797302246
2018-01-09 23:40:00,566.01123046875,6.0299220085144,634.130012767722,122.581497192382
2018-01-09 23:50:00,513.168701171875,5.72109222412109,534.907276100028,126.737998962402
2018-01-10 00:00:00,472.515991210937,5.5936369895935,496.34395894142,131.157897949218
2018-01-10 00:10:00,492.112487792968,5.95331716537475,609.354586950468,127.265197753906
2018-01-10 00:20:00,270.477386474609,4.74757289886474,276.3222432159,122.818397521972
2018-01-10 00:30:00,355.225006103515,5.2554268836975,401.317670594694,122.046897888183
2018-01-10 00:40:00,288.439788818359,4.87113380432128,304.961100237997,119.643798828125
2018-01-10 00:50:00,429.36538696289,5.43651390075683,450.92103587711,126.407096862792
2018-01-10 01:00:00,281.873809814453,4.71498584747314,268.944520164255,137.291305541992
2018-01-10 01:10:00,260.013397216796,4.94631910324096,322.920665398135,138.555694580078
2018-01-10 01:20:00,194.195693969726,4.52222108840942,226.718025365732,136.72900390625
2018-01-10 01:30:00,130.503997802734,4.21323490142822,163.642504392188,140.549896240234
2018-01-10 01:40:00,8.39417934417724,2.70459794998168,126.80356053258299,149.791793823242
2018-01-10 01:50:00,58.838008165359426,2.47755002975463,89.96461667297798,195.324401855468
2018-01-10 02:00:00,109.28183698654162,1.47007000446319,53.12567281337299,145.102996826171
2018-01-10 02:10:00,159.7256658077238,3.00876808166503,16.286728953768,214.025497436523
2018-01-10 02:20:00,210.169494628906,4.59951019287109,243.364972311951,158.596099853515
2018-01-10 02:30:00,10.6398401260375,2.57937407493591,190.28333803038714,109.001197814941
2018-01-10 02:40:00,13.198688139234164,1.97391104698181,137.2017037488233,113.831398010253
2018-01-10 02:50:00,15.757536152430827,2.77233004570007,84.12006946725944,139.381896972656
2018-01-10 03:00:00,18.316384165627493,3.27747297286987,31.0384351856956,135.206497192382
2018-01-10 03:10:00,20.875232178824156,3.44130396842956,45.7016623938807,146.663497924804
2018-01-10 03:20:00,23.434080192020822,2.61973595619201,45.69794277600299,121.953697204589
2018-01-10 03:30:00,25.992928205217485,2.05504989624023,45.694223158125276,137.74560546875
2018-01-10 03:40:00,28.551776218414147,1.6220599412918,45.69050354024756,106.377502441406
2018-01-10 03:50:00,31.110624231610814,2.39234900474548,45.686783922369855,128.250305175781
2018-01-10 04:00:00,33.66947224480748,1.63347601890563,45.68306430449214,115.258903503417
2018-01-10 04:10:00,36.22832025800414,1.30629003047943,45.67934468661443,125.873001098632
2018-01-10 04:20:00,38.787168271200805,1.53735494613647,45.675625068736714,110.75170135498
2018-01-10 04:30:00,41.34601628439747,1.97896301746368,45.671905450859,122.914802551269
2018-01-10 04:40:00,43.90486429759413,1.18051397800445,45.66818583298129,121.437202453613
2018-01-10 04:50:00,46.4637123107908,1.38228297233581,45.66446621510357,104.239402770996
2018-01-10 05:00:00,49.022560323987456,1.33716905117034,45.66074659722586,34.5308685302734
2018-01-10 05:10:00,51.58140833718412,1.22581303119659,45.65702697934815,63.2391014099121
2018-01-10 05:20:00,54.14025635038079,2.81997609138488,45.65330736147044,327.26708984375
2018-01-10 05:30:00,56.699104363577455,2.52601408958435,45.649587743592726,334.104614257812
2018-01-10 05:40:00,59.257952376774114,1.76100397109985,45.64586812571501,12.0184898376464
2018-01-10 05:50:00,61.81680038997078,1.60128605365753,45.6421485078373,48.6721687316894
2018-01-10 06:00:00,64.37564840316745,1.281996011734,45.638428889959584,155.023300170898
2018-01-10 06:10:00,66.93449641636411,2.60738396644592,45.63470927208187,161.730804443359
2018-01-10 06:20:00,69.49334442956078,2.07774806022644,45.63098965420416,139.127700805664
2018-01-10 06:30:00,72.05219244275744,1.59336805343627,45.62727003632645,126.944198608398
2018-01-10 06:40:00,74.6110404559541,1.26635205745697,45.62355041844874,153.707595825195
2018-01-10 06:50:00,77.16988846915076,0.447999805212021,45.61983080057102,11.8933401107788
2018-01-10 07:00:00,79.72873648234743,0.878756701946258,45.61611118269331,62.7766494750976
2018-01-10 07:10:00,82.2875844955441,0.477733105421066,45.612391564815596,88.6750869750976
2018-01-10 07:20:00,84.84643250874076,0.405237913131714,45.60867194693788,335.661712646484
2018-01-10 07:30:00,87.40528052193741,0.63483989238739,45.60495232906017,147.444198608398
2018-01-10 07:40:00,89.96412853513408,1.26261603832244,45.601232711182455,187.669601440429
2018-01-10 07:50:00,92.52297654833075,2.57288193702697,45.59751309330475,178.08999633789
2018-01-10 08:00:00,95.08182456152741,2.36864805221557,45.593793475427034,226.198699951171
2018-01-10 08:10:00,97.64067257472408,1.73882603645324,45.59007385754932,172.777603149414
2018-01-10 08:20:00,100.19952058792074,1.49382400512695,45.58635423967161,195.305297851562
2018-01-10 08:30:00,102.75836860111741,2.19461607933044,45.58263462179389,196.876098632812
2018-01-10 08:40:00,105.31721661431406,1.15696096420288,45.57891500391618,151.884796142578
2018-01-10 08:50:00,107.87606462751073,1.07189500331878,45.575195386038466,166.25340270996
2018-01-10 09:00:00,110.4349126407074,1.24316394329071,45.57147576816075,145.726196289062
2018-01-10 09:10:00,112.99376065390406,0.783909499645233,45.567756150283046,145.202804565429
2018-01-10 09:20:00,115.55260866710073,1.03108894824981,45.56403653240533,98.845588684082
2018-01-10 09:30:00,118.1114566802974,1.6313259601593,45.56031691452762,153.5498046875
2018-01-10 09:40:00,120.67030469349406,1.08379805088043,45.556597296649905,190.55369567871
2018-01-10 09:50:00,123.22915270669071,1.87584805488586,45.55287767877219,117.789497375488
2018-01-10 10:00:00,125.78800071988738,1.52420997619628,45.54915806089448,114.136901855468
2018-01-10 10:10:00,128.34684873308404,1.34062194824218,45.545438443016764,126.291603088378
2018-01-10 10:20:00,130.9056967462807,0.852388978004455,45.54171882513905,147.148193359375
2018-01-10 10:30:00,133.46454475947738,2.05423688888549,45.53799920726134,165.973007202148
2018-01-10 10:40:00,136.02339277267404,2.46719503402709,45.53427958938363,178.241302490234
2018-01-10 10:50:00,138.5822407858707,1.80558204650878,45.530559971505916,160.035095214843
2018-01-10 11:00:00,141.14108879906738,1.79615902900695,45.5268403536282,139.43699645996
2018-01-10 11:10:00,143.69993681226404,2.15035700798034,45.52312073575049,115.546997070312
2018-01-10 11:20:00,146.2587848254607,2.29812288284301,45.519401117872775,92.781150817871
2018-01-10 11:30:00,148.81763283865737,2.62351202964782,45.51568149999506,59.8647384643554
2018-01-10 11:40:00,151.37648085185404,1.43571197986602,45.51196188211735,74.2653274536132
2018-01-10 11:50:00,153.9353288650507,1.02094101905822,45.50824226423964,79.4819869995117
2018-01-10 12:00:00,156.49417687824737,1.13106596469879,45.50452264636193,74.358543395996
2018-01-10 12:10:00,159.05302489144404,1.02789294719696,45.50080302848421,144.195098876953
2018-01-10 12:20:00,161.6118729046407,1.70541894435882,45.4970834106065,204.119003295898
2018-01-10 12:30:00,164.17072091783734,1.01892101764678,45.493363792728786,127.774299621582
2018-01-10 12:40:00,166.729568931034,1.23629105091094,45.48964417485107,91.3072128295898
2018-01-10 12:50:00,169.28841694423068,1.03647696971893,45.48592455697336,119.39640045166
2018-01-10 13:00:00,171.84726495742734,1.78085803985595,45.482204939095645,128.096405029296
2018-01-10 13:10:00,174.406112970624,2.32819890975952,45.47848532121794,135.901092529296
2018-01-10 13:20:00,176.96496098382067,1.75656998157501,45.474765703340225,120.267196655273
2018-01-10 13:30:00,179.52380899701734,1.92516005039215,45.47104608546251,170.578506469726
2018-01-10 13:40:00,182.082657010214,3.4390161037445,45.4673264675848,127.085403442382
2018-01-10 13:50:00,184.64150502341067,3.03359293937683,17.1652529061366,102.467300415039
2018-01-10 14:00:00,187.20035303660734,3.52895188331604,55.3096678552001,103.270103454589
2018-01-10 14:10:00,189.759201049804,4.86465692520141,303.433166030141,123.211097717285
2018-01-10 14:20:00,178.206802368164,4.2824649810791,177.31964813521,137.517501831054
2018-01-10 14:30:00,31.8864994049072,2.98816990852355,174.91548165767267,151.456298828125
2018-01-10 14:40:00,29.909629440307583,1.7989330291748,172.51131518013534,172.643005371093
2018-01-10 14:50:00,27.93275947570796,1.84047496318817,170.10714870259798,228.826705932617
2018-01-10 15:00:00,25.955889511108342,2.21256589889526,167.70298222506065,251.930603027343
2018-01-10 15:10:00,23.979019546508724,2.69230389595031,165.29881574752332,284.506408691406
2018-01-10 15:20:00,22.0021495819091,4.20941305160522,162.894649269986,258.528503417968
2018-01-10 15:30:00,49.2254104614257,3.05190896987915,17.876650328446,237.579299926757
2018-01-10 15:40:00,49.43284988403313,0.864522576332092,30.787766801684803,252.899597167968
2018-01-10 15:50:00,49.64028930664057,0.768605589866638,43.6988832749236,251.854202270507
2018-01-10 16:00:00,49.847728729248,3.54001688957214,56.6099997481624,208.26170349121
2018-01-10 16:10:00,569.648681640625,5.67719984054565,521.448692356128,188.36880493164
2018-01-10 16:20:00,812.088012695312,6.62667798995971,856.440427421602,200.155303955078
2018-01-10 16:30:00,1248.90197753906,7.88101577758789,1462.61332124049,211.18130493164
2018-01-10 16:40:00,1001.09197998046,7.37372779846191,1193.51855376693,207.647399902343
2018-01-10 16:50:00,870.812072753906,6.93855094909667,988.564806647341,214.143295288085
2018-01-10 17:00:00,1065.64294433593,7.43503808975219,1224.52057885049,210.683502197265
2018-01-10 17:10:00,999.538208007812,7.34637212753295,1179.86484307901,202.260696411132
2018-01-10 17:20:00,1090.78295898437,7.32674312591552,1170.13464701474,213.38150024414
2018-01-10 17:30:00,1114.88305664062,7.56822681427001,1293.29030415031,222.826202392578
2018-01-10 17:40:00,977.609985351562,7.37574195861816,1194.52818419365,211.496795654296
2018-01-10 17:50:00,713.2998046875,6.60411310195922,847.321572817572,207.175796508789
2018-01-10 18:00:00,940.627319335937,7.26985883712768,1142.24847254947,204.49169921875
2018-01-10 18:10:00,1214.92102050781,7.65375423431396,1338.39242025777,206.018905639648
2018-01-10 18:20:00,1114.91296386718,7.48739910125732,1251.4452368525,206.094802856445
2018-01-10 18:30:00,1027.07995605468,7.31290292739868,1163.30735567686,203.954193115234
2018-01-10 18:40:00,679.607116699218,6.41696310043334,773.890911137573,206.115997314453
2018-01-10 18:50:00,836.77197265625,6.85627079010009,952.578099243217,217.576202392578
2018-01-10 19:00:00,893.150024414062,7.13940715789794,1079.99950920743,217.436798095703
2018-01-10 19:10:00,901.988220214843,7.10580492019653,1064.33809855664,217.245697021484
2018-01-10 19:20:00,1060.123046875,7.44341993331909,1228.80260471515,224.360198974609
2018-01-10 19:30:00,779.286071777343,6.69892692565917,886.029177161815,225.135101318359
2018-01-10 19:40:00,703.469116210937,6.3725209236145,757.02152242427,229.287704467773
2018-01-10 19:50:00,269.256713867187,4.83871412277221,297.343157174396,237.49070739746
2018-01-10 20:00:00,25.3152599334716,3.08008289337158,19.0757141727518,244.907394409179
2018-01-10 20:10:00,137.582000732421,4.34718513488769,190.335505590764,230.287796020507
2018-01-10 20:20:00,102.877403259277,4.07582521438598,137.206977648916,253.024307250976
2018-01-10 20:30:00,80.13269933064754,2.50808811187744,99.80526896357735,282.753601074218
2018-01-10 20:40:00,57.38799540201807,3.58742904663085,62.4035602782387,241.906005859375
2018-01-10 20:50:00,34.6432914733886,2.94815301895141,49.0347767975386,241.121307373046
2018-01-10 21:00:00,9.35847759246826,3.33462595939636,35.6659933168385,228.925094604492
2018-01-10 21:10:00,-0.0380667485296726,3.24869799613952,28.9063913391701,279.040100097656
2018-01-10 21:20:00,76.4114532470703,4.83735609054565,297.025680536446,226.160095214843
2018-01-10 21:30:00,165.33689880371,4.40930795669555,203.046035935944,219.623703002929
2018-01-10 21:40:00,6.219003200531,2.59731698036193,144.02445574581841,233.126495361328
2018-01-10 21:50:00,63.629837989807,1.80391597747802,85.00287555569285,234.537200927734
2018-01-10 22:00:00,121.04067277908301,3.20591402053833,25.9812953655673,236.269302368164
2018-01-10 22:10:00,178.451507568359,4.49904203414916,221.79695853526,228.739700317382
2018-01-10 22:20:00,343.13931274414,5.28679418563842,409.706824755917,226.564193725585
2018-01-10 22:30:00,435.106811523437,5.78493499755859,554.824650857551,223.43179321289
2018-01-10 22:40:00,406.978485107421,5.55335712432861,484.480801401448,235.359603881835
2018-01-10 22:50:00,448.704498291015,5.73307991027832,538.61609339901,229.694900512695
2018-01-10 23:00:00,800.6533203125,6.9452428817749,991.528373896627,222.714096069335
2018-01-10 23:10:00,655.513488769531,6.20041704177856,693.71319842696,233.005798339843
2018-01-10 23:20:00,1025.27099609375,7.24781990051269,1131.56729069948,232.764892578125
2018-01-10 23:30:00,1425.74499511718,7.91792106628417,1483.34958367958,231.453903198242
2018-01-10 23:40:00,1472.78894042968,8.09868335723876,1587.00488144046,229.961700439453
2018-01-10 23:50:00,909.208679199218,6.77559518814086,918.089993498713,232.70849609375
2018-01-11 00:00:00,968.499084472656,6.9711799621582,1003.06764945564,227.347305297851
2018-01-11 00:10:00,1085.18200683593,7.3430790901184,1178.22857661783,229.771102905273
2018-01-11 00:20:00,1240.9580078125,7.60901880264282,1314.68394567029,228.605194091796
2018-01-11 00:30:00,1101.72900390625,7.30173778533935,1157.81964081369,228.873397827148
2018-01-11 00:40:00,874.722473144531,6.96435213088989,1000.02180814848,229.792098999023
2018-01-11 00:50:00,842.209289550781,7.19575023651123,1106.59956136651,223.828399658203
2018-01-11 01:00:00,917.738525390625,7.4378490447998,1225.95542750881,221.58039855957
2018-01-11 01:10:00,849.131408691406,7.32070112228393,1167.1507791679,221.043899536132
2018-01-11 01:20:00,654.764526367187,6.82889699935913,940.788591928328,220.660903930664
2018-01-11 01:30:00,847.435913085937,7.1579360961914,1088.6999256429,215.608703613281
2018-01-11 01:40:00,1219.27404785156,7.90469503402709,1475.90089411791,215.20979309082
2018-01-11 01:50:00,1043.30297851562,7.44039297103881,1227.2549992002,211.199493408203
2018-01-11 02:00:00,751.551818847656,6.53924798965454,821.428914876312,211.543502807617
2018-01-11 02:10:00,622.877685546875,6.2859411239624,724.773878228357,212.373794555664
2018-01-11 02:20:00,662.146911621093,6.39175987243652,764.29779185542,212.395599365234
2018-01-11 02:30:00,571.394470214843,6.09719991683959,657.270634404108,210.72329711914
2018-01-11 02:40:00,370.34878540039,5.50198507308959,469.571122918671,208.002700805664
2018-01-11 02:50:00,338.713897705078,5.35798692703247,429.059774871427,207.400207519531
2018-01-11 03:00:00,254.660903930664,4.81135988235473,290.97344472222,207.77099609375
2018-01-11 03:10:00,372.598114013671,5.34762001037597,426.214344495239,211.441101074218
2018-01-11 03:20:00,504.130401611328,5.97882223129272,617.87388872683,211.531494140625
2018-01-11 03:30:00,494.736602783203,6.02246284484863,631.594179096965,209.914398193359
2018-01-11 03:40:00,536.32421875,6.19164896011352,690.573172129578,197.871307373046
2018-01-11 03:50:00,681.230773925781,6.35750722885131,751.371257798879,194.554702758789
2018-01-11 04:00:00,664.981628417968,6.33150100708007,741.641979971638,198.009796142578
2018-01-11 04:10:00,891.14111328125,6.83368396759033,942.843754080494,203.096099853515
2018-01-11 04:20:00,1319.98303222656,7.96214389801025,1508.39311669115,203.213302612304
2018-01-11 04:30:00,1471.79895019531,8.22151374816894,1659.28444423912,197.038604736328
2018-01-11 04:40:00,1247.6240234375,7.81374788284301,1425.21032770536,198.497192382812
2018-01-11 04:50:00,694.799621582031,6.60129117965698,846.185252025339,193.400894165039
2018-01-11 05:00:00,1068.9599609375,7.37666606903076,1194.99160895816,193.880096435546
2018-01-11 05:10:00,627.758117675781,6.39158487319946,764.231424381435,187.329299926757
2018-01-11 05:20:00,454.778686523437,5.89723777770996,590.865635620561,180.285003662109
2018-01-11 05:30:00,446.851013183593,5.8635869026184,579.929650036351,170.384902954101
2018-01-11 05:40:00,981.527770996093,7.18220710754394,1100.16651813429,181.005493164062
2018-01-11 05:50:00,596.686218261718,6.12885284423828,668.325130455101,177.180206298828
2018-01-11 06:00:00,100.298400878906,4.05725002288818,133.702489982534,169.388793945312
2018-01-11 06:10:00,140.330703735351,4.17902278900146,156.974128329427,181.822998046875
2018-01-11 06:20:00,233.254898071289,4.79319477081298,286.772480395763,189.383605957031
2018-01-11 06:30:00,137.006393432617,4.39067697525024,199.211292513912,187.874694824218
2018-01-11 06:40:00,114.78800201416,4.22818517684936,166.575105350651,198.932693481445
2018-01-11 06:50:00,121.485702514648,4.2588620185852,172.628603356269,192.117294311523
2018-01-11 07:00:00,230.169692993164,4.90061998367309,311.955305025227,196.902603149414
2018-01-11 07:10:00,248.442901611328,5.14648580551147,372.81848885381,181.327606201171
2018-01-11 07:20:00,159.753601074218,4.55616998672485,233.984586149483,174.849792480468
2018-01-11 07:30:00,299.624603271484,5.31911277770996,418.438070805476,178.673095703125
2018-01-11 07:40:00,290.563110351562,5.17838478088378,381.062322362632,166.238296508789
2018-01-11 07:50:00,234.22459411621,4.78831577301025,285.648044770876,166.119598388671
2018-01-11 08:00:00,276.630187988281,4.9144868850708,315.266412099691,172.988006591796
2018-01-11 08:10:00,420.522491455078,5.57296895980834,490.237724319566,166.398605346679
2018-01-11 08:20:00,430.627899169921,5.78237295150756,554.017472938609,161.410293579101
2018-01-11 08:30:00,1131.89501953125,7.90952682495117,1478.61985641248,149.854400634765
2018-01-11 08:40:00,1633.58898925781,8.60309219360351,1891.93744430832,151.044204711914
2018-01-11 08:50:00,2047.96203613281,9.22633934020996,2290.8041983042,157.337997436523
2018-01-11 09:00:00,2396.17504882812,10.3004903793334,2965.22270711328,154.169998168945
2018-01-11 09:10:00,558.426513671875,10.8799400329589,3228.38486379432,166.755905151367
2018-01-11 09:20:00,555.0420104980468,10.9715595245361,3262.30788106258,167.217803955078
2018-01-11 09:30:00,551.6575073242186,10.5264902114868,3078.32492068302,173.24390411376902
2018-01-11 09:40:00,548.2730041503904,10.4321403503417,3032.81204037888,179.27000427246
2018-01-11 09:50:00,544.8885009765622,9.772629261016794,2624.98319773646,179.436701456705
2018-01-11 10:00:00,541.5039978027339,9.11311817169189,2217.15435509404,179.60339864095
2018-01-11 10:10:00,538.1194946289057,8.87664127349853,2064.79063002074,179.770095825195
2018-01-11 10:20:00,534.7349914550775,8.36803340911865,1747.2664507019,176.73240661621
2018-01-11 10:30:00,531.3504882812493,8.77905845642089,2002.64972901648,174.526596069335
2018-01-11 10:40:00,527.9659851074211,8.29993629455566,1706.14851764153,172.745445251464
2018-01-11 10:50:00,524.581481933593,8.14762687683105,1615.63570027357,170.964294433593
2018-01-11 11:00:00,1536.47399902343,8.09755706787109,1586.34875402038,173.066101074218
2018-01-11 11:10:00,1421.63403320312,7.76677083969116,1399.39956929158,170.753295898437
2018-01-11 11:20:00,1869.27001953125,8.60310745239257,1891.94696188666,175.438293457031
2018-01-11 11:30:00,2189.73095703125,9.23679828643798,2297.62561599124,183.361892700195
2018-01-11 11:40:00,2280.7890625,9.10111999511718,2209.37258658838,187.990600585937
2018-01-11 11:50:00,2427.85791015625,9.37278938293457,2386.54098293573,190.222396850585
2018-01-11 12:00:00,2178.0849609375,8.83457088470458,2037.94072705623,193.50210571289
2018-01-11 12:10:00,2496.60888671875,9.40302276611328,2406.35478073417,191.852294921875
2018-01-11 12:20:00,3012.13793945312,10.5426502227783,3085.88137688128,186.068099975585
2018-01-11 12:30:00,3042.05493164062,10.6497602462768,3134.24032145252,185.217697143554
2018-01-11 12:40:00,2529.96997070312,9.8414249420166,2689.49659750816,184.359405517578
2018-01-11 12:50:00,1848.623046875,8.90741825103759,2084.48688531493,183.705505371093
2018-01-11 13:00:00,1939.5849609375,9.06067085266113,2183.17432245848,181.406799316406
2018-01-11 13:10:00,1850.52502441406,8.69494533538818,1949.49788596901,176.244003295898
2018-01-11 13:20:00,1630.32702636718,8.4521951675415,1798.59767176073,177.848007202148
2018-01-11 13:30:00,1564.63598632812,8.37210273742675,1749.73557762446,176.47329711914
2018-01-11 13:40:00,1495.44799804687,8.43420219421386,1787.57757100406,178.858001708984
2018-01-11 13:50:00,1564.93701171875,8.30130958557128,1706.97391130089,180.702102661132
2018-01-11 14:00:00,1826.54296875,8.44380092620849,1793.45343005392,173.303497314453
2018-01-11 14:10:00,1634.28100585937,7.99799680709838,1528.84975990432,174.364395141601
2018-01-11 14:20:00,1096.19897460937,7.04429388046264,1036.05350680191,175.248001098632
2018-01-11 14:30:00,668.406372070312,6.1027488708496,659.200817154803,174.965301513671
2018-01-11 14:40:00,1015.63598632812,7.12514495849609,1073.33383396571,168.914596557617
2018-01-11 14:50:00,1208.7080078125,7.51394081115722,1265.16008289159,167.156997680664
2018-01-11 15:00:00,1104.77795410156,7.25914287567138,1137.04648240905,162.860198974609
2018-01-11 15:10:00,522.387084960937,6.12108516693115,665.602426887448,153.078506469726
2018-01-11 15:20:00,536.397521972656,5.8477668762207,574.829028961333,150.902099609375
2018-01-11 15:30:00,403.032196044921,5.48578310012817,464.919438138503,151.043701171875
2018-01-11 15:40:00,640.296203613281,6.15969991683959,679.201226188217,162.715606689453
2018-01-11 15:50:00,856.325622558593,6.54897499084472,825.28157106256,168.752700805664
2018-01-11 16:00:00,932.484985351562,6.68968105316162,882.209093581646,168.902404785156
2018-01-11 16:10:00,1376.7509765625,7.47580194473266,1245.4457396577,173.582107543945
2018-01-11 16:20:00,1003.03002929687,6.92699098587036,983.45851504672,179.876998901367
2018-01-11 16:30:00,1134.96704101562,7.11413478851318,1068.20654412112,180.621398925781
2018-01-11 16:40:00,1507.25598144531,7.8110761642456,1423.73547263795,178.127899169921
2018-01-11 16:50:00,1651.05505371093,8.14904403686523,1616.46811614093,177.38020324707
2018-01-11 17:00:00,2031.52001953125,8.96765041351318,2123.15764961402,184.553100585937
2018-01-11 17:10:00,1308.48803710937,7.53473091125488,1275.88672617052,191.623397827148
2018-01-11 17:20:00,1793.67895507812,8.68885707855224,1945.66654904584,191.094406127929
2018-01-11 17:30:00,2084.77392578125,9.22004795074462,2286.70223802356,188.094497680664
2018-01-11 17:40:00,1890.52404785156,8.85881233215332,2053.40132680519,190.24609375
2018-01-11 17:50:00,1741.10998535156,8.64085292816162,1915.53651212906,193.663696289062
2018-01-11 18:00:00,1914.26794433593,8.72071075439453,1965.73630570368,194.345397949218
2018-01-11 18:10:00,1854.57299804687,8.37994861602783,1754.49992832754,195.358901977539
2018-01-11 18:20:00,2271.25903320312,9.23681735992431,2297.63805839374,196.464401245117
2018-01-11 18:30:00,2043.26501464843,8.85128021240234,2048.5943972917,198.850692749023
2018-01-11 18:40:00,1447.26696777343,7.77550077438354,1404.1764311708,197.924697875976
2018-01-11 18:50:00,1580.00598144531,7.91580200195312,1482.15487101276,200.307205200195
2018-01-11 19:00:00,1791.38000488281,8.26546192169189,1685.48110949466,205.367492675781
2018-01-11 19:10:00,1653.02600097656,7.95883703231811,1506.51315958767,204.9208984375
2018-01-11 19:20:00,1328.93005371093,7.49322891235351,1254.46896696305,203.086807250976
2018-01-11 19:30:00,1725.38500976562,8.25936889648437,1681.83901592709,206.131393432617
2018-01-11 19:40:00,1846.19299316406,8.24819946289062,1675.17094592738,208.193099975585
2018-01-11 19:50:00,2199.10595703125,9.1959056854248,2270.97124144324,210.31590270996
2018-01-11 20:00:00,2437.36596679687,9.70918083190917,2597.60884365868,212.037506103515
2018-01-11 20:10:00,2277.19311523437,9.50398731231689,2443.05280752388,214.283798217773
2018-01-11 20:20:00,2043.82604980468,9.01052093505859,2150.77554644518,217.177001953125
2018-01-11 20:30:00,1720.47595214843,8.23066520690917,1664.72533218074,217.951599121093
2018-01-11 20:40:00,1338.25,7.76088094711303,1396.18184468193,212.404006958007
2018-01-11 20:50:00,1169.99304199218,7.30514812469482,1159.49394950734,208.694396972656
2018-01-11 21:00:00,1002.46002197265,6.91669797897338,978.925804753312,210.186294555664
2018-01-11 21:10:00,1104.2900390625,7.24009084701538,1127.83746618221,214.383407592773
2018-01-11 21:20:00,1476.498046875,7.97139978408813,1513.66127905701,212.929595947265
2018-01-11 21:30:00,1741.93603515625,8.47560501098632,1812.97174604558,211.087203979492
2018-01-11 21:40:00,2146.9619140625,9.2123327255249,2281.67334477214,210.570007324218
2018-01-11 21:50:00,2310.98803710937,9.4746561050415,2453.34914075111,211.905899047851
2018-01-11 22:00:00,2091.77490234375,9.04473304748535,2172.86765544337,210.230194091796
2018-01-11 22:10:00,1835.99096679687,8.47824668884277,1814.59633135125,211.624694824218
2018-01-11 22:20:00,1466.79797363281,7.75869512557983,1394.98875434866,211.230804443359
2018-01-11 22:30:00,922.777893066406,6.84911108016967,949.485774702561,214.983306884765
2018-01-11 22:40:00,1008.1069946289,7.11750793457031,1069.77566578352,212.295806884765
2018-01-11 22:50:00,943.110778808593,6.91611289978027,978.668548068895,213.717498779296
2018-01-11 23:00:00,1140.55798339843,7.23481702804565,1125.29723484392,215.965301513671
2018-01-11 23:10:00,827.205200195312,6.50369596481323,807.437378572803,217.130096435546
2018-01-11 23:20:00,801.123718261718,6.47825384140014,797.510845887595,218.667999267578
2018-01-11 23:30:00,679.820983886718,6.17081594467163,683.145472881702,223.000503540039
2018-01-11 23:40:00,697.159423828125,6.31134891510009,734.153198704933,223.981903076171
2018-01-11 23:50:00,801.969116210937,6.5392370223999,821.424576957541,219.069305419921
2018-01-12 00:00:00,728.572021484375,6.39226102828979,764.487870875376,223.786499023437
2018-01-12 00:10:00,346.68569946289,5.14936399459838,373.558930241507,229.623596191406
2018-01-12 00:20:00,197.96060180664,4.34602499008178,190.100183115652,230.741897583007
2018-01-12 00:30:00,244.259399414062,4.5669560432434,236.308127379717,233.205001831054
2018-01-12 00:40:00,140.936904907226,3.991632938385,126.399124787527,231.764099121093
2018-01-12 00:50:00,22.8495998382568,2.9866030216217,79.4323897653319,240.843597412109
2018-01-12 01:00:00,29.15602970123285,3.29580307006835,32.4656547431368,249.960998535156
2018-01-12 01:10:00,35.4624595642089,3.73747706413269,83.1090596619879,238.490798950195
2018-01-12 01:20:00,27.0559005737304,3.18816900253295,24.8540139621946,236.951797485351
2018-01-12 01:30:00,1.0063339471817,2.30500292778015,24.5344073568437,241.66600036621
2018-01-12 01:40:00,5.358134481641978,2.5375120639801,24.2148007514928,216.303604125976
2018-01-12 01:50:00,9.709935016102255,3.17241096496582,23.8951941461419,203.342193603515
2018-01-12 02:00:00,14.061735550562533,3.75615096092224,85.937972805802,210.680603027343
2018-01-12 02:10:00,18.413536085022812,3.41867208480834,43.4204118816888,218.287796020507
2018-01-12 02:30:00,27.117137153943368,2.75033998489379,33.16340830451254,211.56959533691366
2018-01-12 02:40:00,31.468937688403646,3.23639011383056,28.0349065159244,208.210494995117
2018-01-12 02:50:00,35.82073822286392,2.91261601448059,84.5621283590262,218.911804199218
2018-01-12 03:00:00,40.1725387573242,4.09630489349365,141.089350202128,216.007095336914
2018-01-12 03:10:00,82.4178085327148,4.05324077606201,132.9481676151,213.089294433593
2018-01-12 03:20:00,61.1172904968261,3.83012008666992,97.6917914368677,209.244400024414
2018-01-12 03:30:00,33.361759185791,3.37875294685363,39.5963978793416,212.59309387207
2018-01-12 03:40:00,-0.33146670460701,2.57409191131591,36.59948545623504,214.811203002929
2018-01-12 03:50:00,1.6876499429345126,2.76197290420532,33.602573033128465,205.729293823242
2018-01-12 04:00:00,3.706766590476035,3.2717740535736,30.6056606100219,198.906799316406
2018-01-12 04:10:00,5.725883238017558,2.59557390213012,36.930287120371304,203.416900634765
2018-01-12 04:20:00,7.74499988555908,3.41699790954589,43.2549136307207,195.560501098632
2018-01-12 04:30:00,-0.958999574184417,3.33394789695739,35.6080285332182,206.130401611328
2018-01-12 04:40:00,45.1107292175292,3.69210410118103,76.4679781875211,201.960006713867
2018-01-12 04:50:00,96.536277770996,4.30362701416015,181.550672977365,192.413101196289
2018-01-12 05:00:00,15.8478603363037,3.06743001937866,18.5215052211897,196.488494873046
2018-01-12 05:10:00,2.55633306503295,2.88232707977294,18.4347900833636,203.483001708984
2018-01-12 05:20:00,12.34047660827636,2.50823307037353,18.348074945537498,227.841995239257
2018-01-12 05:30:00,22.12462015151977,2.25817489624023,18.2613598077114,206.065002441406
2018-01-12 05:40:00,31.90876369476318,3.05919694900512,18.1746446698853,196.893798828125
2018-01-12 05:50:00,41.69290723800659,3.70300698280334,78.033728879328,192.381393432617
2018-01-12 06:00:00,51.47705078125,3.67260694503784,73.715430442262,193.761398315429
2018-01-12 06:10:00,41.8886489868164,3.75440192222595,85.6706423318874,194.687896728515
2018-01-12 06:20:00,40.74980242813334,3.30655002593994,33.3274343023804,179.500106811523
2018-01-12 06:30:00,39.61095586945028,1.85296201705932,32.47932220503352,184.217102050781
2018-01-12 06:40:00,38.47210931076722,1.27931404113769,31.631210107686638,186.430297851562
2018-01-12 06:50:00,37.33326275208417,1.06921005249023,30.78309801033976,195.56460571289
2018-01-12 07:00:00,36.1944161934011,2.52933311462402,29.93498591299288,191.36570739746
2018-01-12 07:10:00,35.05556963471805,3.25120496749877,29.086873815646,178.639404296875
2018-01-12 07:20:00,33.91672307603499,3.61708092689514,66.2096992876659,169.313201904296
2018-01-12 07:30:00,32.77787651735193,1.86914205551147,67.11988439976085,177.971405029296
2018-01-12 07:40:00,31.63902995866887,2.03959798812866,68.0300695118558,197.81689453125
2018-01-12 07:50:00,30.500183399985815,2.11811208724975,68.94025462395075,205.783401489257
2018-01-12 08:00:00,29.36133684130275,1.58072102069854,69.8504397360457,201.475692749023
2018-01-12 08:10:00,28.222490282619695,2.06159305572509,70.76062484814065,188.638702392578
2018-01-12 08:20:00,27.083643723936635,2.26033806800842,71.6708099602356,184.056594848632
2018-01-12 08:30:00,25.944797165253576,2.03364300727844,72.58099507233055,203.41909790039
2018-01-12 08:40:00,24.80595060657052,1.85281503200531,73.4911801844255,209.527603149414
2018-01-12 08:50:00,23.66710404788746,1.15048205852508,74.40136529652045,205.175704956054
2018-01-12 09:00:00,22.528257489204403,0.728607714176177,75.3115504086154,167.468795776367
2018-01-12 09:10:00,21.389410930521343,0.86683440208435,76.22173552071035,204.286804199218
2018-01-12 09:20:00,20.250564371838284,1.23559296131134,77.1319206328053,202.52749633789
2018-01-12 09:30:00,19.111717813155227,1.64543199539184,78.04210574490025,237.697601318359
2018-01-12 09:40:00,17.972871254472167,2.47077798843383,78.9522908569952,211.256195068359
2018-01-12 09:50:00,16.834024695789108,2.46365904808044,79.86247596909016,217.323196411132
2018-01-12 10:00:00,15.695178137106048,3.72176909446716,80.7726610811851,215.207199096679
2018-01-12 10:10:00,14.556331578422991,2.80646109580993,73.88831894849702,211.569595336914
2018-01-12 10:20:00,13.417485019739932,2.30135893821716,67.00397681580893,220.958694458007
2018-01-12 10:30:00,12.278638461056872,1.36655104160308,60.119634683120836,211.595504760742
2018-01-12 10:40:00,11.139791902373815,0.894633829593658,53.235292550432746,242.829605102539
2018-01-12 10:50:00,10.000945343690756,1.60700595378875,46.350950417744656,233.603393554687
2018-01-12 11:00:00,8.862098785007696,1.66373002529144,39.466608285056566,199.787200927734
2018-01-12 11:10:00,7.7232522263246395,2.18953299522399,32.582266152368476,206.625396728515
2018-01-12 11:20:00,6.584405667641583,1.66972196102142,25.697924019680386,189.3251953125
2018-01-12 11:30:00,5.44555910895852,3.07417106628417,18.8135818869923,217.904205322265
2018-01-12 11:40:00,4.3067125502754635,3.4575970172882,47.3947069717078,226.451202392578
2018-01-12 11:50:00,3.1678659915924,3.22683310508728,27.3749199678759,229.094100952148
2018-01-12 12:00:00,4.116486357318022,2.25904393196105,29.33043225864272,238.827804565429
2018-01-12 12:10:00,5.065106723043645,1.12804698944091,31.28594454940954,258.912414550781
2018-01-12 12:20:00,6.013727088769267,2.06515502929687,33.24145684017636,255.743392944335
2018-01-12 12:30:00,6.962347454494889,1.73189604282379,35.19696913094318,252.45930480957
2018-01-12 12:40:00,7.910967820220511,1.54761099815368,37.15248142171,257.603302001953
2018-01-12 12:50:00,8.859588185946134,1.36952996253967,39.10799371247682,306.524108886718
2018-01-12 13:00:00,9.808208551671756,1.2808129787445,41.06350600324364,298.99868774414
2018-01-12 13:10:00,10.756828917397378,1.70156097412109,43.01901829401046,286.683013916015
