Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-01-12 13:20:00,11.705449283123,1.77029001712799,44.974530584777284,288.509887695312
2018-01-12 13:30:00,12.654069648848623,1.51328098773956,46.9300428755441,297.077087402343
2018-01-12 13:40:00,13.602690014574245,1.76697695255279,48.88555516631092,298.849304199218
2018-01-12 13:50:00,14.551310380299867,1.65341103076934,50.84106745707774,298.998992919921
2018-01-12 14:00:00,15.49993074602549,1.95483899116516,52.79657974784456,291.99609375
2018-01-12 14:10:00,16.44855111175111,1.83784699440002,54.75209203861138,302.944793701171
2018-01-12 14:20:00,17.397171477476732,1.92764198780059,56.7076043293782,307.595092773437
2018-01-12 14:30:00,18.345791843202356,1.73227298259735,58.66311662014502,306.180511474609
2018-01-12 14:40:00,19.294412208927977,1.83185195922851,60.61862891091184,324.477294921875
2018-01-12 14:50:00,20.2430325746536,1.95850205421447,62.57414120167866,325.33950805664
2018-01-12 15:00:00,21.19165294037922,1.93788695335388,64.52965349244548,318.261291503906
2018-01-12 15:10:00,22.140273306104845,1.57825005054473,66.4851657832123,332.475311279296
2018-01-12 15:20:00,23.088893671830466,1.89872097969055,68.44067807397911,357.34521484375
2018-01-12 15:30:00,24.03751403755609,2.00941491127014,70.39619036474593,15.3454103469848
2018-01-12 15:40:00,24.98613440328171,1.75704002380371,72.35170265551275,18.2461700439453
2018-01-12 15:50:00,25.934754769007334,2.04632902145385,74.30721494627957,25.336519241333
2018-01-12 16:00:00,26.883375134732955,2.63306307792663,76.26272723704639,12.3290996551513
2018-01-12 16:10:00,27.83199550045858,2.01445388793945,78.21823952781322,46.7955818176269
2018-01-12 16:20:00,28.7806158661842,1.68360698223114,80.17375181858004,65.9512863159179
2018-01-12 16:30:00,29.729236231909823,1.86590504646301,82.12926410934686,61.8134803771972
2018-01-12 16:40:00,30.677856597635444,2.335951089859,84.08477640011368,69.0393371582031
2018-01-12 16:50:00,31.626476963361068,2.82837104797363,86.0402886908805,72.9213027954101
2018-01-12 17:00:00,32.57509732908669,2.38140201568603,87.99580098164732,69.1849670410156
2018-01-12 17:10:00,33.52371769481231,2.43521499633789,89.95131327241414,62.9448509216308
2018-01-12 17:20:00,34.472338060537936,2.47469806671142,91.90682556318096,58.5818786621093
2018-01-12 17:30:00,35.42095842626355,2.90280294418334,93.86233785394778,56.0488090515136
2018-01-12 17:40:00,36.36957879198918,3.81868696212768,95.8178501447146,55.0905113220214
2018-01-12 17:50:00,37.3181991577148,3.81391811370849,95.0423953044956,46.7814407348632
2018-01-12 18:00:00,39.2279891967773,3.53976893424987,56.580646086496,35.2826805114746
2018-01-12 18:10:00,83.367202758789,3.68402099609375,75.3194497227668,29.3700008392333
2018-01-12 18:20:00,372.353912353515,5.19648885726928,385.777979563871,24.8766803741455
2018-01-12 18:30:00,370.779602050781,5.08709907531738,357.688758848471,34.077350616455
2018-01-12 18:40:00,193.84519958496,4.3173189163208,184.300957600377,33.5610389709472
2018-01-12 18:50:00,164.551300048828,4.26534986495971,173.91513008904,42.5711097717285
2018-01-12 19:00:00,411.608306884765,5.26841783523559,404.781983899104,50.3271903991699
2018-01-12 19:10:00,781.204772949218,6.36568117141723,754.44440540236,61.7883987426757
2018-01-12 19:20:00,663.655822753906,6.01602602005004,629.410683917918,62.5736618041992
2018-01-12 19:30:00,397.940795898437,5.33886909484863,423.819750964773,59.7634391784667
2018-01-12 19:40:00,225.579193115234,4.49795198440551,221.566330108473,52.092170715332
2018-01-12 19:50:00,255.903701782226,4.65145587921142,254.764496242763,50.33544921875
2018-01-12 20:00:00,217.446304321289,4.56740379333496,236.404738086971,52.2300300598144
2018-01-12 20:10:00,207.231506347656,4.50733995437622,223.554938629562,59.1990814208984
2018-01-12 20:20:00,183.18260192871,4.35807085037231,192.547172006944,60.2854499816894
2018-01-12 20:30:00,250.005294799804,4.7629542350769,279.82957452273,61.9916687011718
2018-01-12 20:40:00,299.9541015625,4.97218084335327,329.194651005937,60.5237503051757
2018-01-12 20:50:00,282.983306884765,4.86629581451416,303.819505263556,66.360496520996
2018-01-12 21:00:00,258.70849609375,4.75466012954711,277.936306574791,66.0241165161132
2018-01-12 21:10:00,310.690887451171,4.91358804702758,315.05136352508,66.9503173828125
2018-01-12 21:20:00,364.064392089843,5.1719331741333,379.388323099288,63.1169090270996
2018-01-12 21:30:00,327.438690185546,5.07248020172119,354.007242702906,64.5655517578125
2018-01-12 21:40:00,284.590515136718,4.86372900009155,303.214509422648,65.6247482299804
2018-01-12 21:50:00,291.30239868164,4.93148517608642,319.344453459396,66.8406906127929
2018-01-12 22:00:00,301.554504394531,4.98896312713623,333.29282856573,67.5753936767578
2018-01-12 22:10:00,366.112487792968,5.16111898422241,376.589968467082,65.113037109375
2018-01-12 22:20:00,452.836395263671,5.43850994110107,451.483881791204,62.814769744873
2018-01-12 22:30:00,555.049621582031,5.73555898666381,539.38486562984,65.5859375
2018-01-12 22:40:00,700.644775390625,6.10602188110351,660.340863963232,66.5565872192382
2018-01-12 22:50:00,739.369079589843,6.12278699874877,666.198396366926,61.9333915710449
2018-01-12 23:00:00,670.2421875,5.9705171585083,615.092156052052,56.5487098693847
2018-01-12 23:10:00,639.032470703125,5.90183115005493,592.367577107062,60.3712615966796
2018-01-12 23:20:00,832.417785644531,6.31478881835937,735.428402509528,61.0072517395019
2018-01-12 23:30:00,752.190612792968,6.21230316162109,697.983011969266,61.2484016418457
2018-01-12 23:40:00,552.472900390625,5.64636707305908,512.107216733157,56.7026100158691
2018-01-12 23:50:00,678.559875488281,6.02451801300048,632.292264872929,57.3397789001464
2018-01-13 00:00:00,777.2919921875,6.25810718536376,714.578829541626,60.6869087219238
2018-01-13 00:10:00,875.721313476562,6.32622909545898,739.678624017662,55.8175888061523
2018-01-13 00:20:00,659.148620605468,5.79661178588867,558.511861672218,54.7574615478515
2018-01-13 00:30:00,639.275573730468,5.89790487289428,591.083625282838,53.0225181579589
2018-01-13 00:40:00,685.547424316406,6.02445602416992,632.271202316207,52.5899009704589
2018-01-13 00:50:00,574.656921386718,5.65877819061279,515.856336429166,51.8670005798339
2018-01-13 01:00:00,855.397216796875,6.42587995529174,777.301584259095,57.3380699157714
2018-01-13 01:10:00,969.828002929687,6.65385580062866,867.500476238479,57.7874183654785
2018-01-13 01:20:00,923.256103515625,6.51615190505981,812.323401816903,57.436351776123
2018-01-13 01:30:00,930.772888183593,6.54215002059936,822.577238653345,58.9491996765136
2018-01-13 01:40:00,1014.49700927734,6.64776802062988,865.015704833022,57.0843391418457
2018-01-13 01:50:00,785.163208007812,6.1885929107666,689.480674949833,54.4361000061035
2018-01-13 02:00:00,951.307495117187,6.45928382873535,790.156079895003,51.4576301574707
2018-01-13 02:10:00,953.646118164062,6.46010112762451,790.472132066975,54.4936408996582
2018-01-13 02:20:00,1070.03601074218,6.76404905319213,913.217546060677,53.4686317443847
2018-01-13 02:30:00,1072.84997558593,6.88756799697875,966.168667348561,56.6737785339355
2018-01-13 02:40:00,1154.2939453125,7.01894521713256,1024.54008176784,54.0760803222656
2018-01-13 02:50:00,1527.71594238281,7.49712085723876,1256.49051288521,50.8861999511718
2018-01-13 03:00:00,1060.42504882812,6.8650951385498,956.39793906209,55.8483695983886
2018-01-13 03:10:00,1679.46899414062,7.92541694641113,1487.5796379536,56.3833618164062
2018-01-13 03:20:00,1425.99304199218,7.3856611251831,1199.50903255914,53.3940505981445
2018-01-13 03:30:00,1928.47497558593,8.42654705047607,1782.89650891888,58.7172889709472
2018-01-13 03:40:00,2247.17602539062,8.90067291259765,2080.16630281039,61.7588310241699
2018-01-13 03:50:00,2120.37109375,8.47482585906982,1812.4926793366,58.9929809570312
2018-01-13 04:00:00,1928.77905273437,8.11781978607177,1598.17180084836,58.8171081542968
2018-01-13 04:10:00,2149.74609375,8.4620771408081,1804.66041534943,57.508071899414
2018-01-13 04:20:00,1987.13793945312,8.48365211486816,1817.92216801242,57.480670928955
2018-01-13 04:30:00,2182.11010742187,8.70812034606933,1957.7964478787,54.401008605957
2018-01-13 04:40:00,2750.666015625,10.2009000778198,2910.82134515799,59.5550003051757
2018-01-13 04:50:00,2709.11499023437,10.2346696853637,2929.59044363058,60.1521911621093
2018-01-13 05:00:00,2611.79711914062,9.97043895721435,2773.58437355875,58.8664398193359
2018-01-13 05:10:00,2800.27099609375,10.5090103149414,3070.07326780636,59.1041603088378
2018-01-13 05:20:00,2522.94897460937,9.64021968841552,2547.32539826574,59.1084594726562
2018-01-13 05:30:00,2831.955078125,10.4998703002929,3065.72615692927,59.0198593139648
2018-01-13 05:40:00,2410.61499023437,9.30668926239013,2343.27534073657,58.2411613464355
2018-01-13 05:50:00,2732.24389648437,10.2798299789428,2954.17233150862,59.8223991394042
2018-01-13 06:00:00,2527.84301757812,9.68420314788818,2579.58667935503,59.2867317199707
2018-01-13 06:10:00,2882.06298828125,10.5386295318603,3084.00774847661,59.7088088989257
2018-01-13 06:20:00,2825.14697265625,10.4652595520019,3049.06170492906,60.1479988098144
2018-01-13 06:30:00,2538.64404296875,9.69117259979248,2584.63699742116,63.818000793457
2018-01-13 06:40:00,2744.64892578125,10.1284503936767,2869.41723963661,65.6965103149414
2018-01-13 06:50:00,2775.337890625,10.1137399673461,2860.81859711277,64.3972473144531
2018-01-13 07:00:00,2441.51098632812,9.37287616729736,2386.59783780003,65.152359008789
2018-01-13 07:10:00,2717.6220703125,9.90581130981445,2732.13370594635,66.0281372070312
2018-01-13 07:20:00,3216.73608398437,11.167929649353,3328.56552874306,68.9700012207031
2018-01-13 07:30:00,3293.70703125,11.3732204437255,3388.89197132572,68.5474472045898
2018-01-13 07:40:00,3334.82299804687,11.1187295913696,3312.77048665681,66.5535507202148
2018-01-13 07:50:00,3367.90405273437,11.3740301132202,3389.11253256029,65.9503326416015
2018-01-13 08:00:00,3342.84008789062,11.2989501953125,3368.08739648283,67.2544021606445
2018-01-13 08:10:00,3564.53002929687,12.0760803222656,3533.28812576595,66.0745010375976
2018-01-13 08:20:00,3486.7470703125,12.179949760437,3547.20106363681,67.5664672851562
2018-01-13 08:30:00,3393.919921875,11.2340097427368,3348.95466549655,65.7089080810546
2018-01-13 08:40:00,3212.2529296875,10.7778902053833,3188.25246717697,65.9231262207031
2018-01-13 08:50:00,3281.01196289062,11.0970096588134,3305.62840397976,64.0990905761718
2018-01-13 09:00:00,3303.51708984375,11.6729202270507,3461.6638485052,63.4478187561035
2018-01-13 09:10:00,3361.97412109375,11.7278499603271,3473.13763991835,63.6370391845703
2018-01-13 09:20:00,3185.89990234375,11.1285896301269,3315.97838886192,61.0293006896972
2018-01-13 09:30:00,3384.8291015625,11.4740800857543,3415.34852367763,64.5462265014648
2018-01-13 09:40:00,3477.14892578125,11.5485401153564,3433.58492727749,65.3846969604492
2018-01-13 09:50:00,3349.04907226562,11.4083995819091,3398.35225440697,64.0581817626953
2018-01-13 10:00:00,3333.4130859375,11.6545095443725,3457.69243675135,64.4128036499023
2018-01-13 10:10:00,3445.04809570312,11.9412698745727,3512.5207020581,64.4451370239257
2018-01-13 10:20:00,3241.42797851562,10.7405796051025,3172.94690564928,61.235481262207
2018-01-13 10:30:00,3419.26000976562,11.6178102493286,3449.58561169171,60.7576789855957
2018-01-13 10:40:00,3497.623046875,12.4183702468872,3572.51776085383,61.903938293457
2018-01-13 10:50:00,3480.65893554687,12.5076904296875,3579.70235495658,62.7264709472656
2018-01-13 11:00:00,3595.88305664062,13.2725200653076,3600.0,60.2080993652343
2018-01-13 11:10:00,3603.35302734375,14.3154001235961,3600.0,61.2369689941406
2018-01-13 11:20:00,3566.25708007812,13.6810998916625,3600.0,62.0157012939453
2018-01-13 11:30:00,3518.57495117187,12.4012203216552,3570.99705486983,64.1991729736328
2018-01-13 11:40:00,3538.77490234375,12.1819095611572,3547.44644335236,62.3631706237792
2018-01-13 11:50:00,3509.97802734375,11.9858102798461,3519.72624074819,61.9621200561523
2018-01-13 12:00:00,3504.56201171875,11.755760192871,3478.75422856988,56.2053184509277
2018-01-13 12:10:00,3240.9130859375,11.1472997665405,3322.00697208484,56.17626953125
2018-01-13 12:20:00,3477.2958984375,11.9288501739501,3510.45018874533,55.2387809753417
2018-01-13 12:30:00,3584.623046875,12.5677404403686,3583.8463704594,56.025520324707
2018-01-13 12:40:00,3541.71801757812,12.2491397857666,3555.48514055273,54.5680389404296
2018-01-13 12:50:00,3596.51708984375,13.7987699508666,3600.0,58.3839988708496
2018-01-13 13:00:00,3603.51098632812,14.5413303375244,3600.0,60.9296989440917
2018-01-13 13:10:00,3603.24096679687,13.223970413208,3600.0,60.4274406433105
2018-01-13 13:20:00,3591.96899414062,12.7295198440551,3592.31757365551,57.489761352539
2018-01-13 13:30:00,3597.15209960937,13.0099000930786,3600.0,58.0940704345703
2018-01-13 13:40:00,3602.55200195312,13.1743001937866,3600.0,57.1328201293945
2018-01-13 13:50:00,3603.28393554687,14.5623302459716,3600.0,58.1845092773437
2018-01-13 14:00:00,3596.76196289062,13.2719497680664,3600.0,56.7823791503906
2018-01-13 14:10:00,3603.18798828125,13.8945598602294,3600.0,57.5222282409667
2018-01-13 14:20:00,3603.208984375,14.2413997650146,3600.0,59.7897682189941
2018-01-13 14:30:00,3603.46508789062,15.2551698684692,3600.0,58.4095306396484
2018-01-13 14:40:00,3603.42895507812,14.511300086975,3600.0,58.4011688232421
2018-01-13 14:50:00,3602.4970703125,14.1917695999145,3600.0,57.6259994506835
2018-01-13 15:00:00,3361.23706054687,11.8289403915405,3492.80795602142,55.3191108703613
2018-01-13 15:10:00,3273.24609375,11.0580997467041,3292.57176610807,53.0735816955566
2018-01-13 15:20:00,3542.86303710937,12.6096801757812,3586.41732690875,54.7316207885742
2018-01-13 15:30:00,3487.49609375,12.111249923706,3538.19963506183,54.4526596069335
2018-01-13 15:40:00,3574.5830078125,13.7750597000122,3600.0,56.2131309509277
2018-01-13 15:50:00,3602.36596679687,14.2484798431396,3600.0,57.4250411987304
2018-01-13 16:00:00,3535.2509765625,12.7076997756958,3591.40153247346,49.5929908752441
2018-01-13 16:10:00,3520.30810546875,11.7885904312133,3485.17886195389,51.8639488220214
2018-01-13 16:20:00,3332.40698242187,11.862919807434,3499.00629522359,49.8772201538085
2018-01-13 16:30:00,3125.794921875,10.69172000885,3152.38118307746,49.1843490600585
2018-01-13 16:40:00,3411.55102539062,11.878529548645,3501.78495130289,48.0120697021484
2018-01-13 16:50:00,3455.42602539062,13.096300125122,3600.0,48.4992713928222
2018-01-13 17:00:00,3588.05102539062,14.000690460205,3600.0,50.6900291442871
2018-01-13 17:10:00,3601.75708007812,13.2588596343994,3600.0,49.9366111755371
2018-01-13 17:20:00,3573.041015625,13.1599903106689,3600.0,49.5374183654785
2018-01-13 17:30:00,3590.63403320312,12.944990158081,3597.64526197984,49.5740203857421
2018-01-13 17:40:00,3596.04711914062,13.1752796173095,3600.0,49.7231101989746
2018-01-13 17:50:00,3364.81909179687,11.479169845581,3416.62975369824,47.8567199707031
2018-01-13 18:00:00,3549.2490234375,12.640489578247,3588.13794277755,50.1244888305664
2018-01-13 18:10:00,3589.81494140625,13.4467000961303,3600.0,46.5715789794921
2018-01-13 18:20:00,3565.31494140625,13.5246095657348,3600.0,48.8921813964843
2018-01-13 18:30:00,3600.81811523437,14.8007097244262,3600.0,50.3258781433105
2018-01-13 18:40:00,3573.712890625,13.2594699859619,3600.0,50.2108917236328
2018-01-13 18:50:00,3589.27197265625,13.2162599563598,3600.0,47.9874191284179
2018-01-13 19:00:00,3510.7548828125,13.7945499420166,3600.0,49.1985893249511
2018-01-13 19:10:00,3587.7548828125,12.8799295425415,3596.74231899127,47.1211814880371
2018-01-13 19:20:00,3504.68505859375,12.3499402999877,3566.17563750162,45.7596893310546
2018-01-13 19:30:00,3506.22607421875,12.9351596832275,3597.54762552932,44.567081451416
2018-01-13 19:40:00,3445.99609375,12.0701503753662,3532.43957418912,47.5143890380859
2018-01-13 19:50:00,3574.68896484375,13.4656801223754,3600.0,49.1506805419921
2018-01-13 20:00:00,3488.8720703125,13.0531101226806,3600.0,40.7984199523925
2018-01-13 20:10:00,3503.9580078125,13.0571498870849,3600.0,40.7528381347656
2018-01-13 20:20:00,3347.7900390625,12.6224603652954,3587.14828219635,47.54833984375
2018-01-13 20:30:00,3112.7880859375,11.5503597259521,3434.01704251945,43.3314094543457
2018-01-13 20:40:00,3327.90600585937,14.3279104232788,3600.0,41.6100807189941
2018-01-13 20:50:00,2640.38110351562,11.9926099777221,3520.79617334632,42.4852104187011
2018-01-13 21:00:00,2054.14892578125,11.5599403381347,3436.28165253566,44.166690826416
2018-01-13 21:10:00,1908.3310546875,11.7164402008056,3470.8003387804,39.5564498901367
2018-01-13 21:20:00,1835.32299804687,11.9059896469116,3506.56867912773,41.3208694458007
2018-01-13 21:30:00,1805.36096191406,12.289939880371,3560.00752381968,43.5274696350097
2018-01-13 21:40:00,1793.90100097656,13.2841100692749,3600.0,43.682201385498
2018-01-13 21:50:00,1765.41101074218,13.9267797470092,3600.0,43.6217994689941
2018-01-13 22:00:00,980.982116699218,14.8789300918579,3600.0,42.4589385986328
2018-01-13 22:10:00,364.214385986328,14.0129299163818,3600.0,44.8490982055664
2018-01-13 22:20:00,372.102813720703,12.5643901824951,3583.62956795384,41.9079704284667
2018-01-13 22:30:00,357.26919555664,13.0060997009277,3600.0,43.6470298767089
2018-01-13 22:40:00,361.253814697265,12.1926002502441,3548.77392044316,42.7677192687988
2018-01-13 22:50:00,367.865203857421,12.5589799880981,3583.27588183876,40.3713417053222
2018-01-13 23:00:00,360.869812011718,12.7530603408813,3593.22744489318,39.1841392517089
2018-01-13 23:10:00,359.992095947265,13.4540901184082,3600.0,37.6765098571777
2018-01-13 23:20:00,359.206085205078,14.7382097244262,3600.0,35.0669898986816
2018-01-13 23:30:00,372.734985351562,14.2414503097534,3600.0,35.0302009582519
2018-01-13 23:40:00,379.55810546875,14.0689496994018,3600.0,34.6398391723632
2018-01-13 23:50:00,383.7080078125,14.5449495315551,3600.0,33.9610290527343
2018-01-14 00:00:00,390.611694335937,14.9113903045654,3600.0,34.1698608398437
2018-01-14 00:10:00,397.615814208984,16.8438205718994,3600.0,34.927318572998
2018-01-14 00:20:00,417.4453125,16.130220413208,3600.0,35.5670318603515
2018-01-14 00:30:00,884.418884277343,16.2872695922851,3600.0,34.9915199279785
2018-01-14 00:40:00,824.119201660156,15.2412996292114,3600.0,35.7442588806152
2018-01-14 00:50:00,794.039611816406,16.4513797760009,3600.0,34.7940292358398
2018-01-14 01:00:00,1217.88403320312,16.0803604125976,3600.0,34.0883102416992
2018-01-14 01:10:00,1284.39099121093,16.750539779663,3600.0,35.0236206054687
2018-01-14 01:20:00,1074.52404785156,15.5585298538208,3600.0,35.9680404663085
2018-01-14 01:30:00,712.566223144531,14.3506898880004,3600.0,35.2927703857421
2018-01-14 01:40:00,407.412200927734,14.5258302688598,3600.0,35.4132499694824
2018-01-14 01:50:00,473.298614501953,15.0580196380615,3600.0,34.6988906860351
2018-01-14 02:00:00,434.62368774414,14.7447299957275,3600.0,34.1755294799804
2018-01-14 02:10:00,769.184997558593,15.1647300720214,3600.0,35.1201591491699
2018-01-14 02:20:00,1222.27600097656,16.7761192321777,3600.0,35.4156417846679
2018-01-14 02:30:00,934.477600097656,15.5120601654052,3600.0,35.1131591796875
2018-01-14 02:40:00,848.723022460937,15.6918001174926,3600.0,34.2719001770019
2018-01-14 02:50:00,983.657104492187,15.9546003341674,3600.0,34.521369934082
2018-01-14 03:00:00,1241.89404296875,16.0805892944335,3600.0,34.2409896850585
2018-01-14 03:10:00,761.782470703125,14.677900314331,3600.0,34.7669105529785
2018-01-14 03:20:00,809.836181640625,15.8119401931762,3600.0,33.8153381347656
2018-01-14 03:30:00,789.679809570312,14.5779199600219,3600.0,36.8608283996582
2018-01-14 03:40:00,495.271392822265,12.8778600692749,3596.70364668443,37.747501373291
2018-01-14 03:50:00,761.885314941406,13.9681701660156,3600.0,38.2721290588378
2018-01-14 04:00:00,788.535217285156,13.5261898040771,3600.0,36.8366394042968
2018-01-14 04:10:00,794.236328125,14.783709526062,3600.0,31.4865608215332
2018-01-14 04:20:00,1020.68200683593,15.414810180664,3600.0,34.2835388183593
2018-01-14 04:30:00,555.554626464843,12.1872596740722,3548.1131106298,33.7735595703125
2018-01-14 04:40:00,1046.82897949218,15.7519197463989,3600.0,35.8266296386718
2018-01-14 04:50:00,987.766723632812,15.3673496246337,3600.0,35.6058807373046
2018-01-14 05:00:00,552.219970703125,14.065239906311,3600.0,43.7131881713867
2018-01-14 05:10:00,706.634399414062,14.9343299865722,3600.0,40.8025817871093
2018-01-14 05:20:00,602.684326171875,14.8800201416015,3600.0,39.9814910888671
2018-01-14 05:30:00,404.821197509765,14.5480403900146,3600.0,39.8817405700683
2018-01-14 05:40:00,460.986907958984,14.4045696258544,3600.0,40.58980178833
2018-01-14 05:50:00,414.019104003906,12.6697597503662,3589.64154309951,38.443489074707
2018-01-14 06:00:00,501.585784912109,14.8044300079345,3600.0,37.4798011779785
2018-01-14 06:10:00,518.395629882812,15.6011495590209,3600.0,37.580078125
2018-01-14 06:20:00,627.547729492187,14.5053100585937,3600.0,36.5446815490722
2018-01-14 06:30:00,493.616912841796,15.3757495880126,3600.0,38.2035293579101
2018-01-14 06:40:00,634.088012695312,16.3333892822265,3600.0,37.308738708496
2018-01-14 06:50:00,487.135589599609,15.5817003250122,3600.0,37.5162200927734
2018-01-14 07:00:00,437.757110595703,15.2569503784179,3600.0,38.9617881774902
2018-01-14 07:10:00,414.519409179687,14.851559638977,3600.0,39.3268890380859
2018-01-14 07:20:00,391.664306640625,14.6365499496459,3600.0,37.8094596862792
2018-01-14 07:30:00,386.225006103515,14.40452003479,3600.0,36.6081886291503
2018-01-14 07:40:00,372.730987548828,13.8546304702758,3600.0,37.532958984375
2018-01-14 07:50:00,270.498107910156,10.8865299224853,3230.89063293716,36.3454208374023
2018-01-14 08:00:00,373.133514404296,14.0608501434326,3600.0,27.7726593017578
2018-01-14 08:10:00,342.989196777343,12.9397602081298,3597.59503297045,29.350149154663
2018-01-14 08:20:00,312.308807373046,12.9260597229003,3597.44495912995,31.5925598144531
2018-01-14 08:30:00,274.645690917968,12.127459526062,3540.39387903615,31.2190704345703
2018-01-14 08:40:00,69.4329528808593,9.36560153961181,2381.83245170735,35.6330909729003
2018-01-14 08:50:00,69.08881555284765,8.40148162841796,1767.60080051424,29.1091995239257
2018-01-14 09:00:00,68.74467822483601,9.14452075958251,2237.54346657906,37.8587417602539
2018-01-14 09:10:00,68.40054089682435,8.18556976318359,1637.98764903987,34.9093704223632
2018-01-14 09:20:00,68.05640356881271,9.5781135559082,2500.61345390127,40.1147804260253
2018-01-14 09:30:00,67.71226624080106,8.1636209487915,1625.04132692589,36.9761199951171
2018-01-14 09:40:00,67.36812891278942,7.96202707290649,1508.32668163545,32.9673309326171
2018-01-14 09:50:00,67.02399158477776,8.79659080505371,2013.77808757743,36.1198616027832
2018-01-14 10:00:00,66.67985425676612,8.4825849533081,1817.26539817296,41.1670303344726
2018-01-14 10:10:00,66.33571692875447,8.31722354888916,1716.55034410805,34.0599899291992
2018-01-14 10:20:00,65.99157960074282,8.33540153503417,1727.51510200172,37.6059494018554
2018-01-14 10:30:00,65.64744227273117,8.99559020996093,2141.14846667878,40.4459609985351
2018-01-14 10:40:00,65.30330494471951,9.31309032440185,2347.46153984694,40.0015296936035
2018-01-14 10:50:00,64.95916761670787,9.2012186050415,2274.43177474804,40.0971908569335
2018-01-14 11:00:00,64.61503028869622,6.79081106185913,924.535166262966,34.4278602600097
2018-01-14 11:10:00,64.27089296068458,7.76433515548706,1398.06842242504,34.9683303833007
2018-01-14 11:20:00,63.92675563267293,8.35386657714843,1738.68092920115,42.64208984375
2018-01-14 11:30:00,63.58261830466128,8.12233352661132,1600.81092552575,35.1544609069824
2018-01-14 11:40:00,63.238480976649626,8.07415294647216,1572.74272451212,32.4882888793945
2018-01-14 11:50:00,62.89434364863798,9.10849094390869,2214.15266634087,37.2261581420898
2018-01-14 12:00:00,62.55020632062633,9.05975818634033,2182.58386887456,37.9996795654296
2018-01-14 12:10:00,62.20606899261468,9.14235496520996,2236.13626056852,41.7679214477539
2018-01-14 12:20:00,61.861931664603034,8.22517967224121,1661.46307417631,29.3114299774169
2018-01-14 12:30:00,61.517794336591386,8.49853515625,1827.09036556411,27.4899406433105
2018-01-14 12:40:00,61.17365700857974,8.43370342254638,1787.2724396018,33.4502487182617
2018-01-14 12:50:00,60.82951968056809,8.86438941955566,2056.96236680899,32.7756614685058
2018-01-14 13:00:00,60.48538235255644,9.07863235473632,2194.80065783544,38.385871887207
2018-01-14 13:10:00,60.14124502454479,8.05898475646972,1563.95365334933,34.8027000427246
2018-01-14 13:20:00,59.797107696533146,8.85028076171875,2047.95676759497,37.1831703186035
2018-01-14 13:30:00,59.45297036852149,8.9629487991333,2120.13340616539,40.5080604553222
2018-01-14 13:40:00,59.10883304050984,9.86348438262939,2704.25696242688,41.5456886291503
2018-01-14 13:50:00,58.764695712498195,9.20974922180175,2279.98973032644,41.9824600219726
2018-01-14 14:00:00,58.42055838448655,8.37043952941894,1748.72624014314,38.5225296020507
2018-01-14 14:10:00,58.0764210564749,8.02682590484619,1545.39604312744,29.5261001586914
2018-01-14 14:20:00,57.73228372846325,7.37786102294921,1195.59104297354,28.1435508728027
2018-01-14 14:30:00,57.3881464004516,8.33730506896972,1728.66487651095,42.2000083923339
2018-01-14 14:40:00,57.044009072439955,7.91165876388549,1479.82036396818,40.3007011413574
2018-01-14 14:50:00,56.69987174442831,7.55880880355834,1288.3819281315,38.6621017456054
2018-01-14 15:00:00,56.35573441641666,7.4953498840332,1255.57034716003,37.625431060791
2018-01-14 15:10:00,56.01159708840501,7.0982232093811,1060.82506066981,47.0463600158691
2018-01-14 15:20:00,55.667459760393356,7.516695022583,1266.57777386042,39.0728187561035
2018-01-14 15:30:00,55.323322432381715,6.70027494430541,886.586960371084,46.5681915283203
2018-01-14 15:40:00,54.97918510437006,6.55409479141235,827.313670986414,33.7028999328613
2018-01-14 15:50:00,54.63504777635841,6.69939804077148,886.224091241244,40.1951789855957
2018-01-14 16:00:00,54.290910448346764,7.35592699050903,1184.62144277688,38.9979591369628
2018-01-14 16:10:00,53.946773120335116,7.04765701293945,1037.58726179428,39.3050308227539
2018-01-14 16:20:00,53.60263579232347,7.06365823745727,1044.90465260368,43.5009803771972
2018-01-14 16:30:00,53.25849846431182,6.54707193374633,824.526977573332,45.4584808349609
2018-01-14 16:40:00,52.91436113630017,6.80078411102294,928.774492700346,47.8708801269531
2018-01-14 16:50:00,52.57022380828852,7.22716379165649,1121.61777046332,39.8878211975097
2018-01-14 17:00:00,52.22608648027688,6.85555791854858,952.269927235656,39.5852699279785
2018-01-14 17:10:00,51.88194915226522,8.59032344818115,1883.97837610837,39.3486213684082
2018-01-14 17:20:00,51.53781182425358,7.15761518478393,1088.5488468739,38.8070487976074
2018-01-14 17:30:00,51.193674496241925,8.29583740234375,1703.68589858381,41.7226295471191
2018-01-14 17:40:00,50.84953716823028,8.37505340576171,1751.52677130158,44.9650115966796
2018-01-14 17:50:00,50.50539984021863,8.77092170715332,1997.49069975591,40.7713508605957
2018-01-14 18:00:00,50.16126251220698,5.42044496536254,446.402934474945,47.3481903076171
2018-01-14 18:10:00,49.81712518419533,6.92775678634643,983.796273209068,47.8653106689453
2018-01-14 18:20:00,49.472987856183686,6.94057989120483,989.462748273393,45.6023483276367
2018-01-14 18:30:00,49.12885052817204,6.57577800750732,835.952583246822,44.2317581176757
2018-01-14 18:40:00,48.78471320016038,5.60235977172851,498.933209129136,51.1816711425781
2018-01-14 18:50:00,48.44057587214874,6.51448678970336,811.669236834378,49.2907905578613
2018-01-14 19:00:00,48.09643854413709,7.52503108978271,1270.87487697394,45.8418807983398
2018-01-14 19:10:00,47.752301216125446,6.28449392318725,724.241738861327,41.2179412841796
2018-01-14 19:20:00,47.40816388811379,6.17837905883789,685.836615394417,58.0923614501953
2018-01-14 19:30:00,47.06402656010215,5.27947187423706,407.741017521991,49.1054382324218
2018-01-14 19:40:00,46.719889232090495,5.70941019058227,531.306721776935,61.352611541748
2018-01-14 19:50:00,46.37575190407885,5.89565801620483,590.349595747748,61.9349899291992
2018-01-14 20:00:00,46.0316145760672,6.11727809906005,664.270339274329,63.3532104492187
2018-01-14 20:10:00,45.68747724805555,5.11996698379516,366.027624317486,67.241226196289
2018-01-14 20:20:00,45.3433399200439,6.08603620529174,653.397346140835,69.7591018676757
2018-01-14 20:30:00,44.99920259203225,5.80679082870483,561.737413394314,72.0659637451171
2018-01-14 20:40:00,44.65506526402061,5.82158994674682,566.445810372814,76.4803009033203
2018-01-14 20:50:00,44.31092793600895,5.13623905181884,370.187835063499,78.2701110839843
2018-01-14 21:00:00,43.96679060799731,5.40301084518432,441.52710552144,79.5445022583007
2018-01-14 21:10:00,43.622653279985656,6.15286684036254,676.783238992543,71.1093215942382
2018-01-14 21:20:00,43.278515951974015,5.8274188041687,568.306428061524,69.6504669189453
2018-01-14 21:30:00,42.93437862396236,6.34055185317993,745.019701484839,62.770881652832
2018-01-14 21:40:00,42.59024129595071,6.49810791015625,805.250985402919,62.2186203002929
2018-01-14 21:50:00,42.246103967939064,6.49723100662231,804.90820104124,59.1216888427734
2018-01-14 22:00:00,41.901966639927416,7.44170999526977,1227.92818857665,54.88862991333
2018-01-14 22:10:00,41.55782931191577,7.24179315567016,1128.65823893845,59.8161010742187
2018-01-14 22:20:00,41.21369198390412,7.76231098175048,1396.96271118042,58.498779296875
2018-01-14 22:30:00,40.86955465589247,6.89650821685791,970.072845211427,65.9362869262695
2018-01-14 22:40:00,40.52541732788082,7.41329288482666,1213.46088802411,64.1271820068359
2018-01-14 22:50:00,40.181279999869176,6.99473476409912,1013.62034392557,68.9923629760742
2018-01-14 23:00:00,39.83714267185752,6.1717882156372,683.491087933441,64.3748092651367
2018-01-14 23:10:00,39.49300534384588,7.47265195846557,1243.81974021376,64.1078262329101
2018-01-14 23:20:00,39.148868015834225,7.02226781845092,1026.04452151027,65.226692199707
2018-01-14 23:30:00,38.80473068782258,8.3743143081665,1751.07803904959,65.8343963623046
2018-01-14 23:40:00,38.46059335981093,7.5866060256958,1302.9025573174,66.0329208374023
2018-01-14 23:50:00,38.11645603179928,7.44702100753784,1230.64554340593,61.5401382446289
2018-01-15 00:00:00,37.77231870378763,6.96625804901123,1000.87143402897,64.9061889648437
2018-01-15 00:10:00,37.428181375775985,7.72492599487304,1376.62941923053,64.4104232788085
2018-01-15 00:20:00,37.08404404776434,7.61745977401733,1319.13782441113,68.2417221069335
2018-01-15 00:30:00,36.73990671975269,7.39862298965454,1206.03964155532,71.0635223388671
2018-01-15 00:40:00,36.39576939174104,7.69229316711425,1359.01958613865,72.4706268310546
2018-01-15 00:50:00,36.051632063729386,6.89704322814941,970.30679442034,67.8577194213867
2018-01-15 01:00:00,35.70749473571774,7.38873720169067,1201.0566115371,64.0824508666992
2018-01-15 01:10:00,35.36335740770609,8.22058200836181,1658.73091084698,70.1979598999023
2018-01-15 01:20:00,35.01922007969444,8.5292854309082,1846.08338495099,68.1499633789062
2018-01-15 01:30:00,34.675082751682794,7.66779422760009,1345.88553158425,68.8611907958984
2018-01-15 01:40:00,34.330945423671146,7.55660581588745,1287.23548977968,71.7205581665039
2018-01-15 01:50:00,33.9868080956595,7.14081001281738,1080.65662234718,70.8209762573242
2018-01-15 02:00:00,33.64267076764785,7.03644895553588,1032.48150065797,78.3394470214843
2018-01-15 02:10:00,33.2985334396362,7.61865377426147,1319.76857859984,74.9375534057617
2018-01-15 02:20:00,32.954396111624554,6.85771799087524,953.203908752595,77.2833633422851
2018-01-15 02:30:00,32.610258783612906,6.60082817077636,845.998895552046,74.3233184814453
2018-01-15 02:40:00,32.26612145560125,7.1677770614624,1093.33959418323,75.1857604980468
2018-01-15 02:50:00,31.921984127589603,6.40077781677246,767.722321268213,76.7217330932617
2018-01-15 03:00:00,31.577846799577955,7.11303186416625,1067.69381201029,74.632568359375
2018-01-15 03:10:00,31.233709471566307,6.05962419509887,644.286623073325,71.6937103271484
2018-01-15 03:20:00,30.88957214355466,6.41905117034912,774.68881114165,70.4340667724609
2018-01-15 03:30:00,30.54543481554301,6.38207101821899,760.62837548121,69.5313873291015
2018-01-15 03:40:00,30.201297487531363,5.80229091644287,560.310174806243,73.8363571166992
2018-01-15 03:50:00,29.857160159519715,6.96081018447875,998.444078952071,72.1650238037109
2018-01-15 04:00:00,29.513022831508067,6.31986999511718,737.31438230929,72.1932907104492
2018-01-15 04:10:00,29.16888550349642,6.46107816696166,790.850053032364,73.4305419921875
2018-01-15 04:20:00,28.82474817548477,6.70422077178955,888.22087652804,73.9996032714843
2018-01-15 04:30:00,28.480610847473116,6.41184377670288,771.936718600991,75.3837280273437
2018-01-15 04:40:00,28.136473519461468,6.41991806030273,775.020210216419,72.5487670898437
2018-01-15 04:50:00,27.79233619144982,5.80400800704956,560.854541893251,75.5471115112304
2018-01-15 05:00:00,27.448198863438172,5.49843502044677,468.549818418781,71.5576629638671
2018-01-15 05:10:00,27.104061535426524,5.07167911529541,353.805987280602,76.867446899414
2018-01-15 05:20:00,26.759924207414876,4.44911479949951,211.306000378059,78.3552474975585
2018-01-15 05:30:00,26.41578687940323,4.34017515182495,188.914736643292,83.4512405395507
2018-01-15 05:40:00,26.07164955139158,4.52226305007934,226.726963564717,85.7180480957031
2018-01-15 05:50:00,25.727512223379932,3.83978509902954,99.2922441731098,85.3052215576171
2018-01-15 06:00:00,25.383374895368284,4.61981391906738,247.80009760638,85.3419494628906
2018-01-15 06:10:00,25.039237567356636,4.1811408996582,157.385271621598,76.6924209594726
2018-01-15 06:20:00,24.69510023934499,4.20671081542968,162.366325872209,84.8112411499023
2018-01-15 06:30:00,24.350962911333333,3.99185299873352,126.441085647207,81.0700531005859
2018-01-15 06:40:00,24.006825583321685,2.88228297233581,120.61845033408422,72.7536163330078
2018-01-15 06:50:00,23.662688255310037,2.3082730770111,114.79581502096143,81.6078567504882
2018-01-15 07:00:00,23.31855092729839,2.36109590530395,108.97317970783864,111.542198181152
2018-01-15 07:10:00,22.97441359928674,2.06391406059265,103.15054439471585,120.515502929687
2018-01-15 07:20:00,22.630276271275093,2.54457688331604,97.32790908159306,121.121299743652
2018-01-15 07:30:00,22.286138943263445,2.54731392860412,91.50527376847027,125.258201599121
2018-01-15 07:40:00,21.942001615251797,2.86401605606079,85.68263845534749,122.631301879882
2018-01-15 07:50:00,21.59786428724015,3.71555995941162,79.8600031422247,127.371398925781
2018-01-15 08:00:00,21.2537269592285,3.60780405998229,65.003791945911,128.777206420898
2018-01-15 08:10:00,20.909589631216853,2.87765002250671,73.17395494229734,121.58519744873
2018-01-15 08:20:00,20.5654523032052,2.49095392227172,81.34411793868367,137.989196777343
2018-01-15 08:30:00,20.22131497519355,3.7792489528656,89.51428093507,143.69790649414
2018-01-15 08:40:00,19.877177647181902,3.47432088851928,49.1766928554753,149.494003295898
2018-01-15 08:50:00,19.533040319170254,3.87581992149353,105.391080278588,130.096893310546
2018-01-15 09:00:00,19.188902991158606,3.15813207626342,23.0606867239003,140.56509399414
2018-01-15 09:10:00,18.84476566314696,3.06423306465148,18.3855289964094,158.532897949218
2018-01-15 09:20:00,18.50062833513531,2.57032990455627,18.64806678977644,149.064193725585
2018-01-15 09:30:00,18.156491007123662,2.66258096694946,18.910604583143485,148.265899658203
2018-01-15 09:40:00,17.812353679112015,2.76801991462707,19.173142376510526,163.309799194335
2018-01-15 09:50:00,17.468216351100367,2.26416206359863,19.43568016987757,160.001693725585
2018-01-15 10:00:00,17.12407902308872,2.16435694694519,19.698217963244613,155.592300415039
2018-01-15 10:10:00,16.779941695077063,1.84863495826721,19.960755756611658,147.204895019531
2018-01-15 10:20:00,16.435804367065415,1.30265295505523,20.2232935499787,144.080001831054
2018-01-15 10:30:00,16.091667039053767,1.65775096416473,20.48583134334574,135.640899658203
2018-01-15 10:40:00,15.74752971104212,1.83090603351593,20.748369136712785,115.531997680664
2018-01-15 10:50:00,15.403392383030472,2.42490696907043,21.010906930079827,137.343002319335
2018-01-15 11:00:00,15.059255055018824,1.40742695331573,21.27344472344687,135.720504760742
2018-01-15 11:10:00,14.715117727007176,1.41966104507446,21.535982516813913,110.721603393554
2018-01-15 11:20:00,14.370980398995528,2.29146003723144,21.798520310180958,160.257400512695
2018-01-15 11:30:00,14.02684307098388,3.14023995399475,22.061058103548,161.278900146484
2018-01-15 11:40:00,13.682705742972232,4.00891876220703,124.657664662808,147.176895141601
2018-01-15 11:50:00,13.338568414960584,3.7966239452362,92.2607430574544,144.043899536132
2018-01-15 12:00:00,12.994431086948936,3.14835000038146,22.5078178212616,157.890594482421
2018-01-15 12:10:00,12.65029375893728,2.61697006225585,21.136215424565002,150.601898193359
2018-01-15 12:20:00,12.306156430925633,2.6362988948822,19.7646130278684,176.638305664062
2018-01-15 12:30:00,11.962019102913985,3.06440997123718,18.3930106311718,212.833892822265
2018-01-15 12:40:00,11.617881774902337,3.19850397109985,25.5044331985882,206.804397583007
2018-01-15 12:50:00,11.273744446890689,1.7729970216751,28.952657317849678,237.556900024414
2018-01-15 13:00:00,10.92960711887904,2.57055807113647,32.40088143711116,255.305099487304
2018-01-15 13:10:00,10.585469790867393,2.88610100746154,35.84910555637264,252.996597290039
2018-01-15 13:20:00,10.241332462855745,1.95826303958892,39.29732967563412,278.861206054687
2018-01-15 13:30:00,9.897195134844097,0.916517317295074,42.7455537948956,337.490997314453
2018-01-15 13:40:00,9.553057806832449,0.359423011541367,46.19377791415708,195.269699096679
2018-01-15 13:50:00,9.2089204788208,0.523714184761047,49.642002033418564,96.976692199707
2018-01-15 14:00:00,8.864783150809146,1.63060295581817,53.09022615268004,70.9460906982421
2018-01-15 14:10:00,8.520645822797498,2.14798307418823,56.53845027194152,87.5893630981445
2018-01-15 14:20:00,8.17650849478585,2.90233492851257,59.986674391202996,74.3935089111328
2018-01-15 14:30:00,7.832371166774202,2.4399299621582,63.43489851046448,95.1266937255859
2018-01-15 14:40:00,7.488233838762554,1.43291997909545,66.88312262972596,118.5445022583
2018-01-15 14:50:00,7.144096510750906,1.35792601108551,70.33134674898744,140.017303466796
2018-01-15 15:00:00,6.799959182739258,1.5438779592514,73.77957086824892,138.759399414062
2018-01-15 15:10:00,6.45582185472761,1.88161504268646,77.2277949875104,158.658493041992
2018-01-15 15:20:00,6.111684526715962,2.20945405960083,80.67601910677188,163.686203002929
2018-01-15 15:30:00,5.767547198704314,2.35903692245483,84.12424322603336,169.212203979492
2018-01-15 15:40:00,5.423409870692666,2.4423930644989,87.57246734529484,174.536697387695
2018-01-15 15:50:00,5.079272542681011,2.86977696418762,91.02069146455632,184.306396484375
2018-01-15 16:00:00,4.73513521466937,3.8103768825531,94.4689155838178,185.146194458007
2018-01-15 16:10:00,4.39099788665771,4.09664678573608,141.154330195893,161.872299194335
2018-01-15 16:20:00,-0.269599407911301,2.63661694526672,119.568805940648,149.641998291015
2018-01-15 16:30:00,3.2078353390097485,2.82930302619934,97.983281685403,157.044403076171
2018-01-15 16:40:00,6.6852700859307985,3.69161200523376,76.397757430158,160.281295776367
2018-01-15 16:50:00,10.16270483285185,3.83300495147705,98.1679383820883,185.270797729492
2018-01-15 17:00:00,13.6401395797729,4.18053102493286,157.26686686163,199.254501342773
2018-01-15 17:10:00,262.802795410156,5.00022792816162,336.055596356347,191.243301391601
2018-01-15 17:20:00,304.907501220703,5.19707584381103,385.931325206274,187.962295532226
2018-01-15 17:30:00,548.133422851562,6.02660799026489,633.002637504601,187.452499389648
2018-01-15 17:40:00,747.809326171875,6.61573600769042,852.011360670353,187.384902954101
2018-01-15 17:50:00,593.502807617187,6.22411298751831,702.240423248297,190.824600219726
2018-01-15 18:00:00,773.644226074218,6.62895393371582,857.363390372705,195.125305175781
2018-01-15 18:10:00,1142.38403320312,7.46088886260986,1237.76113517973,195.821502685546
2018-01-15 18:20:00,811.321411132812,6.78548097610473,922.274311883813,197.913497924804
2018-01-15 18:30:00,853.411926269531,6.97299909591674,1003.8801390829,201.570693969726
2018-01-15 18:40:00,1054.50903320312,7.23862791061401,1127.13242913046,197.45669555664
2018-01-15 18:50:00,1694.58605957031,8.03896427154541,1552.38830431226,195.52619934082
2018-01-15 19:00:00,1201.56896972656,6.83446884155273,943.180982654822,197.94529724121
2018-01-15 19:10:00,997.359497070312,6.57620477676391,836.123145117811,202.844406127929
2018-01-15 19:20:00,1163.27600097656,6.9826431274414,1008.19446709863,201.567596435546
2018-01-15 19:30:00,2067.14404296875,8.60257339477539,1891.61385570677,204.617797851562
2018-01-15 19:40:00,1617.16101074218,7.57166385650634,1295.08449513133,211.246307373046
2018-01-15 19:50:00,1778.94897460937,7.90873718261718,1478.17533070587,210.773696899414
2018-01-15 20:00:00,2133.72290039062,8.69072914123535,1946.84440135401,208.51350402832
2018-01-15 20:10:00,2750.6259765625,10.1298398971557,2870.22607018402,202.955703735351
2018-01-15 20:20:00,2660.14111328125,9.66771411895751,2567.57113407222,201.052795410156
2018-01-15 20:30:00,2339.49609375,9.10489273071289,2211.81898960411,201.758193969726
2018-01-15 20:40:00,2175.6298828125,8.9495153427124,2111.49771948011,202.81069946289
2018-01-15 20:50:00,2613.3759765625,9.49903869628906,2469.35755093638,201.600494384765
2018-01-15 21:00:00,2602.79907226562,9.43835735321044,2429.52804604446,201.025802612304
2018-01-15 21:10:00,2456.89599609375,9.19630146026611,2271.22900003243,200.529907226562
2018-01-15 21:20:00,2152.07006835937,8.75160980224609,1985.26071952033,202.941299438476
2018-01-15 21:30:00,1471.97204589843,7.30707120895385,1160.43882066467,208.787994384765
2018-01-15 21:40:00,1297.35595703125,6.63692712783813,860.601417164642,211.669296264648
2018-01-15 21:50:00,1544.6259765625,7.40204286575317,1207.76683651617,203.526992797851
2018-01-15 22:00:00,1973.07702636718,8.43072891235351,1785.45313039343,198.18049621582
2018-01-15 22:10:00,1876.15502929687,8.19720363616943,1644.86782978433,197.768402099609
2018-01-15 22:20:00,2111.32592773437,8.52353572845458,1842.52696401949,197.127395629882
2018-01-15 22:30:00,2636.72094726562,9.72878646850585,2611.60475309766,198.873703002929
2018-01-15 22:40:00,2424.06396484375,9.30484580993652,2342.06990441223,202.271896362304
2018-01-15 22:50:00,2234.09790039062,8.88482189178466,2070.02160704015,205.269805908203
2018-01-15 23:00:00,2467.94702148437,9.17930316925048,2260.16234816238,200.784896850585
2018-01-15 23:10:00,3099.24609375,10.4101104736328,3021.83738687891,195.887100219726
2018-01-15 23:20:00,3395.18505859375,10.9784202575683,3264.76955304078,195.989700317382
2018-01-15 23:30:00,3601.06811523437,11.5219402313232,3427.19469582735,196.515197753906
2018-01-15 23:40:00,3601.42309570312,11.7046403884887,3468.3578478163,197.690704345703
2018-01-15 23:50:00,3602.63696289062,12.3526000976562,3566.43587267283,196.646606445312
2018-01-16 00:00:00,735.859375,12.1979799270629,3549.43485793484,202.411804199218
2018-01-16 00:10:00,966.777099609375,12.2106599807739,3550.97403693816,197.466903686523
2018-01-16 00:20:00,1274.19299316406,12.1984596252441,3549.49356342706,196.612503051757
2018-01-16 00:30:00,1331.80395507812,12.1217803955078,3539.63008202475,196.172805786132
2018-01-16 00:40:00,3603.39404296875,11.9162302017211,3508.31873515226,192.274505615234
2018-01-16 00:50:00,3603.46899414062,12.2294797897338,3553.21030134161,192.271301269531
2018-01-16 01:00:00,3603.32006835937,12.0784797668457,3533.62979746677,192.316101074218
2018-01-16 01:10:00,2358.1708984375,12.6387996673583,3588.04723999592,197.679595947265
2018-01-16 01:20:00,2375.824462890625,11.8807802200317,3502.18203268211,203.627899169921
2018-01-16 01:30:00,2393.47802734375,12.515230178833,3580.25276726908,199.838897705078
2018-01-16 01:40:00,193.245193481445,13.3351898193359,3600.0,207.265502929687
2018-01-16 01:50:00,189.95068057078205,13.4900903701782,3600.0,207.655303955078
2018-01-16 02:00:00,186.65616766011908,12.152319908142,3543.67451867854,205.201400756835
2018-01-16 02:10:00,183.36165474945614,12.947790145874,3597.67055163492,202.552902221679
2018-01-16 02:20:00,180.0671418387932,13.1138896942138,3600.0,204.709396362304
2018-01-16 02:30:00,176.77262892813025,12.8169498443603,3595.28906599211,206.573196411132
2018-01-16 02:40:00,173.47811601746727,12.7185497283935,3591.86578532568,202.955703735351
2018-01-16 02:50:00,170.18360310680433,12.5452899932861,3582.36113032487,202.49949645996
2018-01-16 03:00:00,166.88909019614138,12.8715696334838,3596.58231819213,201.348205566406
2018-01-16 03:10:00,163.59457728547844,12.8090801239013,3595.06717770739,200.912796020507
2018-01-16 03:20:00,160.30006437481546,14.4179801940917,3600.0,204.102294921875
2018-01-16 03:30:00,157.00555146415252,14.5116100311279,3600.0,200.987701416015
2018-01-16 03:40:00,153.71103855348957,15.1097402572631,3600.0,201.773696899414
2018-01-16 03:50:00,150.41652564282663,14.6465301513671,3600.0,202.200103759765
2018-01-16 04:00:00,147.12201273216365,13.7692604064941,3600.0,203.133895874023
2018-01-16 04:10:00,143.8274998215007,14.5098695755004,3600.0,205.727996826171
2018-01-16 04:20:00,140.53298691083776,14.7546596527099,3600.0,206.627304077148
2018-01-16 04:30:00,137.2384740001748,14.421139717102,3600.0,205.197402954101
2018-01-16 04:40:00,133.94396108951184,14.3904104232788,3600.0,203.969497680664
2018-01-16 04:50:00,130.6494481788489,14.2978296279907,3600.0,202.942901611328
2018-01-16 05:00:00,127.35493526818594,14.4389295578002,3600.0,201.011505126953
2018-01-16 05:10:00,124.060422357523,14.2506599426269,3600.0,200.691299438476
2018-01-16 05:20:00,120.76590944686004,14.8677997589111,3600.0,197.672500610351
2018-01-16 05:30:00,117.47139653619709,15.2878103256225,3600.0,197.73989868164
2018-01-16 05:40:00,114.17688362553413,15.9826202392578,3600.0,202.500595092773
2018-01-16 05:50:00,110.88237071487119,15.3867101669311,3600.0,200.60969543457
2018-01-16 06:00:00,107.58785780420823,14.7315101623535,3600.0,198.558197021484
2018-01-16 06:10:00,104.29334489354528,14.8657302856445,3600.0,201.764205932617
2018-01-16 06:20:00,100.99883198288232,14.7684001922607,3600.0,202.23240661621
2018-01-16 06:30:00,97.70431907221938,14.6150503158569,3600.0,202.926696777343
2018-01-16 06:40:00,94.40980616155642,14.8178396224975,3600.0,203.541900634765
2018-01-16 06:50:00,91.11529325089347,14.3767404556274,3600.0,197.591705322265
2018-01-16 07:00:00,87.82078034023051,14.9222602844238,3600.0,197.938293457031
2018-01-16 07:10:00,84.52626742956755,15.7012701034545,3600.0,196.661102294921
2018-01-16 07:20:00,81.23175451890461,16.3525009155273,3600.0,199.967300415039
2018-01-16 07:30:00,77.93724160824165,16.5515995025634,3600.0,199.900207519531
2018-01-16 07:40:00,74.6427286975787,15.7373399734497,3600.0,196.601196289062
2018-01-16 07:50:00,71.34821578691574,15.7038803100585,3600.0,195.908004760742
2018-01-16 08:00:00,68.0537028762528,15.5734300613403,3600.0,198.350402832031
2018-01-16 08:10:00,64.75918996558985,15.2074098587036,3600.0,198.07600402832
2018-01-16 08:20:00,61.46467705492688,14.9937200546264,3600.0,200.555297851562
2018-01-16 08:30:00,58.170164144263936,14.3399095535278,3600.0,200.884902954101
2018-01-16 08:40:00,54.87565123360099,14.9780597686767,3600.0,201.635803222656
2018-01-16 08:50:00,51.581138322938045,15.22004032135,3600.0,197.456405639648
2018-01-16 09:00:00,48.28662541227507,14.6842203140258,3600.0,197.472702026367
2018-01-16 09:10:00,44.99211250161213,14.288330078125,3600.0,201.740097045898
2018-01-16 09:20:00,41.69759959094918,14.5606498718261,3600.0,205.0498046875
2018-01-16 09:30:00,38.403086680286236,14.6394100189208,3600.0,207.808700561523
2018-01-16 09:40:00,35.10857376962326,14.7245502471923,3600.0,209.151397705078
2018-01-16 09:50:00,31.814060858960318,14.3815298080444,3600.0,204.561798095703
2018-01-16 10:00:00,28.519547948297372,14.2946996688842,3600.0,205.972595214843
2018-01-16 10:10:00,25.2250350376344,13.8163404464721,3600.0,203.727493286132
