Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-01-20 11:10:00,3435.3759765625,13.3360395431518,3600.0,187.645904541015
2018-01-20 11:20:00,3462.03393554687,14.1243801116943,3600.0,191.11489868164
2018-01-20 11:30:00,3457.34692382812,14.611249923706,3600.0,189.951095581054
2018-01-20 11:40:00,3461.39794921875,14.9193000793457,3600.0,187.91259765625
2018-01-20 11:50:00,3461.037109375,15.9612398147583,3600.0,188.346801757812
2018-01-20 12:00:00,3460.89306640625,16.0772304534912,3600.0,192.056106567382
2018-01-20 12:10:00,3464.23388671875,14.2920999526977,3600.0,196.583602905273
2018-01-20 12:20:00,3502.38793945312,13.7354898452758,3600.0,196.482192993164
2018-01-20 12:30:00,2995.93408203125,10.8454599380493,3215.10550900934,191.942794799804
2018-01-20 12:40:00,3341.01708984375,12.9905796051025,3597.91833988911,187.503601074218
2018-01-20 12:50:00,3486.38208007812,13.3300399780273,3600.0,192.004104614257
2018-01-20 13:00:00,3552.82299804687,13.3753700256347,3600.0,193.878097534179
2018-01-20 13:10:00,3537.15893554687,12.308289527893,3561.95459354571,195.523193359375
2018-01-20 13:20:00,3295.94604492187,11.51070022583,3424.45300718584,196.80940246582
2018-01-20 13:30:00,3548.05908203125,12.7234096527099,3592.06811657791,196.56379699707
2018-01-20 13:40:00,3382.74389648437,11.979640007019,3518.74847269621,193.085205078125
2018-01-20 13:50:00,2924.44897460937,10.2961196899414,2962.89518434787,186.691604614257
2018-01-20 14:00:00,3213.70092773437,12.1737298965454,3546.41812734458,186.166198730468
2018-01-20 14:10:00,3461.32202148437,13.9343795776367,3600.0,190.738204956054
2018-01-20 14:20:00,3462.57299804687,14.1615800857543,3600.0,188.08869934082
2018-01-20 14:30:00,3463.21801757812,16.1182708740234,3600.0,190.873596191406
2018-01-20 14:40:00,3461.86596679687,14.5692195892333,3600.0,188.405197143554
2018-01-20 14:50:00,3460.9130859375,16.5892105102539,3600.0,190.271606445312
2018-01-20 15:00:00,3461.18896484375,16.3768501281738,3600.0,188.804092407226
2018-01-20 15:10:00,3461.47705078125,17.775390625,3600.0,193.235198974609
2018-01-20 15:20:00,3461.56103515625,18.2752704620361,3600.0,190.336700439453
2018-01-20 15:30:00,3461.40087890625,17.9331493377685,3600.0,188.21240234375
2018-01-20 15:40:00,3461.47705078125,19.2725391387939,3600.0,188.200393676757
2018-01-20 15:50:00,3461.05297851562,19.6183490753173,3600.0,189.11180114746
2018-01-20 16:00:00,3461.46606445312,18.8868904113769,3600.0,189.051498413085
2018-01-20 16:10:00,3461.458984375,18.4467296600341,3600.0,192.163604736328
2018-01-20 16:20:00,3461.22607421875,17.5095405578613,3600.0,190.772796630859
2018-01-20 16:30:00,3461.27197265625,16.7332496643066,3600.0,191.883605957031
2018-01-20 16:40:00,3461.31689453125,15.7236995697021,3600.0,192.191497802734
2018-01-20 16:50:00,3461.61596679687,15.1752500534057,3600.0,190.345993041992
2018-01-20 17:00:00,3461.09301757812,16.6168708801269,3600.0,192.37319946289
2018-01-20 17:10:00,3460.64892578125,17.4777107238769,3600.0,191.454498291015
2018-01-20 17:20:00,3461.1669921875,17.8813304901123,3600.0,191.167007446289
2018-01-20 17:30:00,3461.56103515625,16.8994903564453,3600.0,192.346298217773
2018-01-20 17:40:00,3461.09399414062,16.7693004608154,3600.0,193.540405273437
2018-01-20 17:50:00,3461.02587890625,18.0815105438232,3600.0,198.345306396484
2018-01-20 18:00:00,3461.02490234375,17.6822490692138,3600.0,196.826400756835
2018-01-20 18:10:00,3461.52490234375,17.2264995574951,3600.0,192.229400634765
2018-01-20 18:20:00,3461.40698242187,17.677879333496,3600.0,200.954895019531
2018-01-20 18:30:00,3461.11889648437,17.011619567871,3600.0,202.173400878906
2018-01-20 18:40:00,3461.14599609375,16.4730606079101,3600.0,197.395095825195
2018-01-20 18:50:00,3461.36499023437,16.3975105285644,3600.0,196.76919555664
2018-01-20 19:00:00,3461.25,16.5524806976318,3600.0,198.663696289062
2018-01-20 19:10:00,3461.67700195312,16.1701202392578,3600.0,197.29409790039
2018-01-20 19:20:00,3461.88208007812,16.6142196655273,3600.0,196.444595336914
2018-01-20 19:30:00,3461.44189453125,17.0203399658203,3600.0,200.467697143554
2018-01-20 19:40:00,3461.19189453125,17.8142108917236,3600.0,205.814895629882
2018-01-20 19:50:00,3461.3310546875,16.7265605926513,3600.0,204.517807006835
2018-01-20 20:00:00,3461.48706054687,15.9660902023315,3600.0,208.155395507812
2018-01-20 20:10:00,3461.40991210937,17.1330890655517,3600.0,205.071502685546
2018-01-20 20:20:00,3461.0849609375,17.0311298370361,3600.0,203.705200195312
2018-01-20 20:30:00,3461.11108398437,16.9889202117919,3600.0,204.119201660156
2018-01-20 20:40:00,3460.84106445312,17.2119998931884,3600.0,205.107192993164
2018-01-20 20:50:00,3461.23510742187,17.4718704223632,3600.0,205.37939453125
2018-01-20 21:00:00,3461.0419921875,17.4041595458984,3600.0,208.53010559082
2018-01-20 21:10:00,3461.27490234375,18.6617698669433,3600.0,209.658905029296
2018-01-20 21:20:00,3461.16796875,18.5406894683837,3600.0,208.184906005859
2018-01-20 21:30:00,3461.06103515625,18.6167907714843,3600.0,209.425994873046
2018-01-20 21:40:00,3460.93896484375,19.325569152832,3600.0,206.311798095703
2018-01-20 21:50:00,3460.962890625,19.0070991516113,3600.0,207.876693725585
2018-01-20 22:00:00,3460.96899414062,18.7289009094238,3600.0,210.500793457031
2018-01-20 22:10:00,3461.2060546875,18.538610458374,3600.0,209.68440246582
2018-01-20 22:20:00,3461.5380859375,19.27193069458,3600.0,207.344604492187
2018-01-20 22:30:00,3460.5390625,20.3432807922363,3600.0,206.43879699707
2018-01-20 22:40:00,3460.98901367187,19.2654399871826,3600.0,205.456802368164
2018-01-20 22:50:00,3461.40991210937,20.2722492218017,3600.0,205.106201171875
2018-01-20 23:00:00,3461.20190429687,20.0963191986083,3600.0,204.879196166992
2018-01-20 23:10:00,3460.68408203125,20.0412406921386,3600.0,207.992904663085
2018-01-20 23:20:00,3460.89990234375,19.3098793029785,3600.0,207.319503784179
2018-01-20 23:30:00,3461.39599609375,19.9936008453369,3600.0,211.658493041992
2018-01-20 23:40:00,3461.05908203125,21.9516105651855,3600.0,213.121704101562
2018-01-20 23:50:00,3460.77490234375,20.9692192077636,3600.0,210.619598388671
2018-01-21 00:00:00,3460.4169921875,21.7731399536132,3600.0,208.382003784179
2018-01-21 00:10:00,3460.71606445312,22.0563297271728,3600.0,208.341903686523
2018-01-21 00:20:00,3460.9609375,21.9954395294189,3600.0,209.02619934082
2018-01-21 00:30:00,3460.43408203125,20.6351509094238,3600.0,212.20750427246
2018-01-21 00:40:00,3152.21508789062,14.9720802307128,3600.0,228.789199829101
2018-01-21 00:50:00,3155.94311523437,11.7041702270507,3468.25999336772,261.445495605468
2018-01-21 01:00:00,1999.07202148437,8.62209701538085,1903.80331682649,254.837600708007
2018-01-21 01:10:00,2182.31201171875,8.98317718505859,2133.15158510294,247.023605346679
2018-01-21 01:20:00,1710.95104980468,8.34220123291015,1731.62363326362,246.584899902343
2018-01-21 01:30:00,1948.61206054687,8.49934387207031,1827.58900712747,246.820007324218
2018-01-21 01:40:00,1988.97705078125,8.43554019927978,1788.39621024907,246.205993652343
2018-01-21 01:50:00,3384.8740234375,12.081540107727,3534.06417573504,232.632705688476
2018-01-21 02:00:00,3588.18603515625,13.0715198516845,3600.0,227.73550415039
2018-01-21 02:10:00,3378.51708984375,12.1635904312133,3545.1281919167,225.008804321289
2018-01-21 02:20:00,3582.24609375,14.0506601333618,3600.0,217.811203002929
2018-01-21 02:30:00,3333.59399414062,11.6794395446777,3463.05493925649,219.146102905273
2018-01-21 02:40:00,3452.4541015625,12.4383602142333,3574.23260607549,221.582199096679
2018-01-21 02:50:00,3259.29711914062,11.5397796630859,3431.49554227828,219.247299194335
2018-01-21 03:00:00,3067.64697265625,11.2255601882934,3346.39970598542,221.192504882812
2018-01-21 03:10:00,3144.32788085937,11.1494598388671,3322.69803777137,217.435897827148
2018-01-21 03:20:00,3118.97290039062,10.9698801040649,3261.70364243861,214.236999511718
2018-01-21 03:30:00,3076.41088867187,10.9902095794677,3268.97435219575,212.590393066406
2018-01-21 03:40:00,3580.748046875,12.8636302947998,3596.42106171433,210.899795532226
2018-01-21 03:50:00,3602.0419921875,13.7894296646118,3600.0,210.421798706054
2018-01-21 04:00:00,3524.82202148437,12.3375301361083,3564.94666840852,210.253204345703
2018-01-21 04:10:00,3563.43798828125,12.1941499710083,3548.96480088842,209.549392700195
2018-01-21 04:20:00,3564.97802734375,13.4061403274536,3600.0,212.237503051757
2018-01-21 04:30:00,3603.02905273437,13.482060432434,3600.0,212.750900268554
2018-01-21 04:40:00,3599.10107421875,13.3346900939941,3600.0,213.573806762695
2018-01-21 04:50:00,3597.69897460937,13.5510101318359,3600.0,214.740295410156
2018-01-21 05:00:00,3565.78588867187,13.2391004562377,3600.0,216.94790649414
2018-01-21 05:10:00,3567.86499023437,12.78547000885,3594.34752957913,215.454696655273
2018-01-21 05:20:00,3590.48095703125,13.8894300460815,3600.0,220.466094970703
2018-01-21 05:30:00,3569.05908203125,15.3900899887084,3600.0,218.285003662109
2018-01-21 05:40:00,3562.33911132812,13.0715703964233,3600.0,215.997299194335
2018-01-21 05:50:00,3407.44189453125,11.9637699127197,3516.20350404837,217.739395141601
2018-01-21 06:00:00,3285.02294921875,11.3878097534179,3392.8457655223,216.772598266601
2018-01-21 06:10:00,3049.71997070312,11.0740995407104,3297.9815715219,216.081893920898
2018-01-21 06:20:00,2717.4208984375,10.4125204086303,3023.04443913881,211.223007202148
2018-01-21 06:30:00,2895.65087890625,10.7282400131225,3167.80921137872,210.893402099609
2018-01-21 06:40:00,2186.6669921875,9.34042453765869,2365.34670703692,209.349304199218
2018-01-21 06:50:00,2345.72509765625,9.43720436096191,2428.7716354322,207.052902221679
2018-01-21 07:00:00,2241.28002929687,9.45465660095214,2440.22268026499,204.099502563476
2018-01-21 07:10:00,2047.40405273437,8.97511959075927,2127.96399631443,207.457901000976
2018-01-21 07:20:00,2630.20092773437,10.0498695373535,2822.72169904254,198.16259765625
2018-01-21 07:30:00,2295.92407226562,9.13452911376953,2231.05269431513,197.381607055664
2018-01-21 07:40:00,1799.96594238281,8.09196853637695,1583.0949535472,201.260498046875
2018-01-21 07:50:00,2590.1708984375,9.7209997177124,2606.06176154272,199.687393188476
2018-01-21 08:00:00,3053.748046875,10.6516799926757,3135.08006415051,199.824401855468
2018-01-21 08:10:00,3004.95092773437,10.6911296844482,3152.12905068914,198.052093505859
2018-01-21 08:20:00,2642.0419921875,9.91208744049072,2736.21776237658,195.767700195312
2018-01-21 08:30:00,2447.81103515625,10.0069398880004,2796.40948443043,192.748794555664
2018-01-21 08:40:00,3031.455078125,10.7885599136352,3192.56650591049,189.820007324218
2018-01-21 08:50:00,3441.06811523437,11.9662103652954,3516.59768865373,188.916198730468
2018-01-21 09:00:00,3300.00708007812,11.4756698608398,3415.7492632531,185.593002319335
2018-01-21 09:10:00,2863.56396484375,10.078330039978,2839.85157714303,185.292602539062
2018-01-21 09:20:00,3255.09301757812,11.1859798431396,3334.22819929922,185.531600952148
2018-01-21 09:30:00,3404.52392578125,12.3694601058959,3568.05955212373,186.93699645996
2018-01-21 09:40:00,3463.333984375,13.0104703903198,3600.0,186.263107299804
2018-01-21 09:50:00,3460.18994140625,13.6053800582885,3600.0,182.214492797851
2018-01-21 10:00:00,3464.60205078125,14.2458000183105,3600.0,180.599502563476
2018-01-21 10:10:00,3466.8349609375,14.3370504379272,3600.0,175.559494018554
2018-01-21 10:20:00,3489.97290039062,14.3284902572631,3600.0,173.486099243164
2018-01-21 10:30:00,3489.17211914062,14.0969495773315,3600.0,178.855499267578
2018-01-21 10:40:00,3470.38500976562,14.1128501892089,3600.0,178.500305175781
2018-01-21 10:50:00,3464.38793945312,13.5422601699829,3600.0,183.667297363281
2018-01-21 11:00:00,3457.166015625,13.5558099746704,3600.0,184.493896484375
2018-01-21 11:10:00,3468.03393554687,13.5658702850341,3600.0,191.342895507812
2018-01-21 11:20:00,3512.61010742187,13.9493598937988,3600.0,198.594497680664
2018-01-21 11:30:00,3522.99096679687,11.8768301010131,3501.48452813579,192.761306762695
2018-01-21 11:40:00,3330.412109375,11.6054897308349,3446.80682589962,190.458999633789
2018-01-21 11:50:00,3492.30004882812,12.5489501953125,3582.6084812271,186.673995971679
2018-01-21 12:00:00,3365.98608398437,12.167329788208,3545.60587614215,182.703506469726
2018-01-21 12:10:00,3589.03491210937,13.1390304565429,3600.0,177.922103881835
2018-01-21 12:20:00,3563.38598632812,14.1002702713012,3600.0,176.992797851562
2018-01-21 12:30:00,3507.78002929687,14.8110303878784,3600.0,177.977905273437
2018-01-21 12:40:00,3464.7099609375,15.2700300216674,3600.0,179.927703857421
2018-01-21 12:50:00,3500.93505859375,14.990719795227,3600.0,178.89289855957
2018-01-21 13:00:00,3587.15795898437,13.9177904129028,3600.0,174.609298706054
2018-01-21 13:10:00,3603.46508789062,13.9489297866821,3600.0,171.335494995117
2018-01-21 13:20:00,3602.287109375,12.9395599365234,3597.59303203965,167.85350036621
2018-01-21 13:30:00,3603.63110351562,13.7365999221801,3600.0,169.262603759765
2018-01-21 13:40:00,3601.080078125,14.5321102142333,3600.0,172.412002563476
2018-01-21 13:50:00,3526.67407226562,15.1698198318481,3600.0,176.12890625
2018-01-21 14:00:00,3494.03002929687,14.8261499404907,3600.0,174.598602294921
2018-01-21 14:10:00,3502.416015625,14.655309677124,3600.0,175.39939880371
2018-01-21 14:20:00,3508.64892578125,14.3495197296142,3600.0,175.502395629882
2018-01-21 14:30:00,3472.544921875,15.0130596160888,3600.0,178.886199951171
2018-01-21 14:40:00,3463.2060546875,14.9083700180053,3600.0,181.644897460937
2018-01-21 14:50:00,3469.166015625,14.5049200057983,3600.0,181.79719543457
2018-01-21 15:00:00,3466.94799804687,14.8295097351074,3600.0,179.157302856445
2018-01-21 15:10:00,3464.7060546875,14.3662700653076,3600.0,177.817001342773
2018-01-21 15:20:00,3492.455078125,13.7420101165771,3600.0,176.912704467773
2018-01-21 15:30:00,3590.2041015625,13.3229398727416,3600.0,177.141204833984
2018-01-21 15:40:00,3576.72705078125,13.2272701263427,3600.0,177.622406005859
2018-01-21 15:50:00,3573.76489257812,14.0426301956176,3600.0,179.103897094726
2018-01-21 16:00:00,3482.14501953125,14.3711204528808,3600.0,179.64990234375
2018-01-21 16:10:00,3472.10888671875,13.9787702560424,3600.0,179.68260192871
2018-01-21 16:20:00,3510.71899414062,13.141900062561,3600.0,177.460098266601
2018-01-21 16:30:00,3541.68701171875,12.6676597595214,3589.53790520269,175.603897094726
2018-01-21 16:40:00,3548.75,13.0652999877929,3600.0,179.372894287109
2018-01-21 16:50:00,3561.9130859375,12.8143901824951,3595.21788116495,178.805892944335
2018-01-21 17:00:00,3593.97998046875,12.5276298522949,3581.1391170448,176.75830078125
2018-01-21 17:10:00,3377.50390625,11.7183904647827,3471.20155362686,175.628799438476
2018-01-21 17:20:00,3463.08911132812,11.734990119934,3474.58811391791,175.983596801757
2018-01-21 17:30:00,3218.56909179687,11.1716203689575,3329.72911055363,178.26040649414
2018-01-21 17:40:00,2972.74609375,10.7544803619384,3178.68939720585,177.941497802734
2018-01-21 17:50:00,3198.23608398437,11.2647399902343,3358.11909594368,178.121307373046
2018-01-21 18:00:00,3467.01611328125,12.0199298858642,3525.01515091884,176.32600402832
2018-01-21 18:10:00,3323.92993164062,11.6040697097778,3446.48469568712,178.24560546875
2018-01-21 18:20:00,3118.57788085937,11.3130798339843,3372.13319588291,178.375793457031
2018-01-21 18:30:00,3245.8740234375,11.4658498764038,3413.26590625492,179.23420715332
2018-01-21 18:40:00,3338.02587890625,11.5436296463012,3432.41560387411,179.168502807617
2018-01-21 18:50:00,3245.32397460937,11.4063596725463,3397.81053276939,180.180297851562
2018-01-21 19:00:00,3332.09594726562,11.7031002044677,3468.0371374488,181.806701660156
2018-01-21 19:10:00,3053.5390625,11.0546998977661,3291.41482672628,179.099899291992
2018-01-21 19:20:00,2664.65893554687,10.3245096206665,2977.91668350968,177.284103393554
2018-01-21 19:30:00,3088.72900390625,11.0588903427124,3292.84042725469,175.782501220703
2018-01-21 19:40:00,3069.50610351562,11.0035104751586,3273.68002883099,174.856796264648
2018-01-21 19:50:00,3030.69189453125,10.9084796905517,3239.16286659813,175.67919921875
2018-01-21 20:00:00,2569.35693359375,10.0268297195434,2808.6714561142,179.614395141601
2018-01-21 20:10:00,2494.40307617187,9.8551607131958,2698.70621281718,181.002197265625
2018-01-21 20:20:00,2777.0390625,10.5461902618408,3087.5274905669,178.546096801757
2018-01-21 20:30:00,2302.71508789062,9.62984085083007,2539.61403304115,178.887603759765
2018-01-21 20:40:00,1910.13000488281,8.93199634552001,2100.24739158445,175.84309387207
2018-01-21 20:50:00,1731.53894042968,8.61181259155273,1897.37921573684,175.50210571289
2018-01-21 21:00:00,1625.02502441406,8.50066566467285,1828.40410525884,174.462600708007
2018-01-21 21:10:00,2125.31909179687,9.58439922332763,2505.40339849416,172.813400268554
2018-01-21 21:20:00,2289.85595703125,9.46637439727783,2447.91303418303,170.806198120117
2018-01-21 21:30:00,2600.26098632812,10.0092496871948,2797.83979902578,174.734893798828
2018-01-21 21:40:00,2936.48803710937,10.9119100570678,3240.44541619548,175.426406860351
2018-01-21 21:50:00,3078.5791015625,11.2007598876953,3338.81259677405,174.300903320312
2018-01-21 22:00:00,3123.59399414062,11.2976703643798,3367.71888377033,173.952804565429
2018-01-21 22:10:00,3124.4541015625,11.0807199478149,3300.20330617971,175.124801635742
2018-01-21 22:20:00,3253.3369140625,11.5300703048706,3429.16243056371,175.715698242187
2018-01-21 22:30:00,3372.09301757812,11.9011096954345,3505.72825243515,174.044998168945
2018-01-21 22:40:00,3538.81494140625,12.2667303085327,3557.46768789455,175.485198974609
2018-01-21 22:50:00,3581.50708007812,12.701880455017,3591.14538719712,177.561798095703
2018-01-21 23:00:00,3408.76391601562,11.7435903549194,3476.32275916708,174.727493286132
2018-01-21 23:10:00,3506.21508789062,12.0396699905395,3527.98441115395,175.540405273437
2018-01-21 23:20:00,3214.5009765625,11.3819198608398,3391.2547796017,176.80549621582
2018-01-21 23:30:00,2831.64599609375,10.3993196487426,3016.41301431343,177.58689880371
2018-01-21 23:40:00,2541.78198242187,10.0892295837402,2846.34609740476,174.671997070312
2018-01-21 23:50:00,2029.91296386718,9.06543445587158,2186.25664421197,175.399200439453
2018-01-22 00:00:00,1878.79504394531,8.81473159790039,2025.30979724313,173.245895385742
2018-01-22 00:10:00,1724.67199707031,8.54533576965332,1856.02339168388,172.480392456054
2018-01-22 00:20:00,1182.03503417968,7.28840398788452,1151.28928491011,169.862701416015
2018-01-22 00:30:00,1202.81103515625,7.32903003692626,1171.26541739795,167.700393676757
2018-01-22 00:40:00,1176.72399902343,7.22797489166259,1122.00734089739,169.77619934082
2018-01-22 00:50:00,1179.93896484375,7.27747201919555,1145.95404722722,179.218399047851
2018-01-22 01:00:00,600.475524902343,5.86415290832519,580.112618870384,177.90249633789
2018-01-22 01:10:00,1090.35803222656,7.02408409118652,1026.86750836662,182.623703002929
2018-01-22 01:20:00,1263.4599609375,7.50257921218872,1259.32271109647,184.511596679687
2018-01-22 01:30:00,682.291198730468,6.36945819854736,755.866903834114,190.130599975585
2018-01-22 01:40:00,234.252304077148,4.9003210067749,311.884070519072,209.98289489746
2018-01-22 01:50:00,64.0314483642578,3.5340039730072,55.9009465912286,214.707199096679
2018-01-22 02:00:00,45.1406097412109,3.54807901382446,57.5697768739665,217.492095947265
2018-01-22 02:10:00,-0.0990667566657066,3.0471339225769,17.6860140550598,255.811798095703
2018-01-22 02:20:00,8.594145636074245,2.26146411895751,60.43975144257441,283.851013183593
2018-01-22 02:30:00,17.287358028814197,1.5547239780426,103.19348883008902,339.150207519531
2018-01-22 02:40:00,25.980570421554148,1.4909119606018,145.9472262176036,256.598510742187
2018-01-22 02:50:00,34.6737828142941,1.92182695865631,188.70096360511826,197.404296875
2018-01-22 03:00:00,43.36699520703405,1.84956800937652,231.45470099263287,123.663497924804
2018-01-22 03:10:00,52.060207599774,2.69618296623229,274.2084383801474,60.4415206909179
2018-01-22 03:20:00,60.753419992513955,4.92156600952148,316.962175767662,116.701599121093
2018-01-22 03:30:00,69.4466323852539,3.35834407806396,37.7398487607279,113.160499572753
2018-01-22 03:40:00,28.8424491882324,2.96389389038085,38.01213766973705,93.0182266235351
2018-01-22 03:50:00,65.8231735229492,3.36440706253051,38.2844265787462,104.133399963378
2018-01-22 04:00:00,79.1511764526367,3.27900195121765,31.1554295416254,101.399101257324
2018-01-22 04:10:00,114.097602844238,3.55686807632446,58.6279427967274,97.7201080322265
2018-01-22 04:20:00,211.031906127929,3.88128399848937,106.334006831135,94.2786636352539
2018-01-22 04:30:00,246.28269958496,4.18120384216308,157.397492713669,100.316101074218
2018-01-22 04:40:00,266.000213623046,4.53655004501342,229.776447271808,101.162498474121
2018-01-22 04:50:00,206.490097045898,4.2175178527832,164.481469521312,108.017997741699
2018-01-22 05:00:00,233.238998413085,4.33207607269287,187.276589429009,111.220703125
2018-01-22 05:10:00,802.382385253906,6.69343996047973,883.760953626394,118.953903198242
2018-01-22 05:20:00,610.405700683593,6.07349300384521,649.061323465769,119.571197509765
2018-01-22 05:30:00,152.895599365234,3.91590094566345,112.418793642607,114.490501403808
2018-01-22 05:40:00,325.366485595703,5.01901197433471,340.683983134417,119.228897094726
2018-01-22 05:50:00,306.191314697265,4.9548921585083,324.994932286515,119.954200744628
2018-01-22 06:00:00,321.596008300781,5.09156322479248,358.816330794516,118.313201904296
2018-01-22 06:10:00,246.527603149414,4.6831579208374,261.807230834563,116.113998413085
2018-01-22 06:20:00,98.8184204101562,3.69423198699951,76.7720677258476,109.697303771972
2018-01-22 06:30:00,129.571105957031,3.89867305755615,109.366598991983,113.894302368164
2018-01-22 06:40:00,488.928894042968,5.76210212707519,547.654446420044,119.964599609375
2018-01-22 06:50:00,486.242095947265,5.82585287094116,567.806227921846,121.779998779296
2018-01-22 07:00:00,151.147003173828,4.09130477905273,140.139657252234,115.477302551269
2018-01-22 07:10:00,113.375900268554,3.78897905349731,91.0463654605155,114.562301635742
2018-01-22 07:20:00,47.4358100891113,3.51598191261291,53.8104079351078,105.68260192871
2018-01-22 07:30:00,39.1360816955566,3.19869089126586,25.5163541422698,107.220596313476
2018-01-22 07:40:00,503.683685302734,5.5610909461975,486.746695390399,97.9823532104492
2018-01-22 07:50:00,399.841796875,5.46280288696289,458.362862242991,93.7061233520507
2018-01-22 08:00:00,332.61538696289,5.45361995697021,455.756276499783,77.3428421020507
2018-01-22 08:10:00,162.992401123046,4.33067083358764,186.992726272875,52.3116188049316
2018-01-22 08:20:00,66.9434814453125,3.58008289337158,61.4823456424783,46.0353698730468
2018-01-22 08:30:00,71.7658233642578,3.71404409408569,79.6381284746349,50.1682090759277
2018-01-22 08:40:00,112.291801452636,3.90502500534057,110.486420994235,37.9388198852539
2018-01-22 08:50:00,151.325698852539,4.12679004669189,146.905137720776,36.1971092224121
2018-01-22 09:00:00,270.133605957031,4.69441604614257,264.324142539922,40.2566795349121
2018-01-22 09:10:00,256.048309326171,4.72863721847534,272.026488669887,41.1987915039062
2018-01-22 09:20:00,344.910888671875,5.18446779251098,382.643797179288,46.1299705505371
2018-01-22 09:30:00,170.842803955078,4.25706195831298,172.272045446037,48.3751716613769
2018-01-22 09:40:00,150.809692382812,4.12612009048461,146.77685055979,42.5458793640136
2018-01-22 09:50:00,110.07080078125,3.7216989994049,80.7623236403206,37.0860481262207
2018-01-22 10:00:00,438.949890136718,5.14518880844116,372.485042600435,32.5729484558105
2018-01-22 10:10:00,637.485290527343,5.89201498031616,589.160568725823,21.290090560913
2018-01-22 10:20:00,1095.47705078125,6.84740591049194,948.750215359448,16.6057605743408
2018-01-22 10:30:00,1148.5849609375,7.16633319854736,1092.65804609479,15.9958095550537
2018-01-22 10:40:00,854.547912597656,6.65035200119018,866.069856572719,16.1623592376708
2018-01-22 10:50:00,990.412780761718,6.98497009277343,1009.23720896151,20.5433006286621
2018-01-22 11:00:00,658.202026367187,6.13381576538085,670.068095567369,24.3496704101562
2018-01-22 11:10:00,764.798828125,6.353196144104,749.75334849215,12.9121503829956
2018-01-22 11:20:00,890.985595703125,6.8033390045166,929.862428525111,14.0914497375488
2018-01-22 11:30:00,974.411804199218,7.06092596054077,1043.65282765513,15.0965404510498
2018-01-22 11:40:00,1083.6259765625,7.23454809188842,1125.16780024084,16.250539779663
2018-01-22 11:50:00,1417.35205078125,7.59576511383056,1307.70920048582,18.1666793823242
2018-01-22 12:00:00,1283.74096679687,7.31065320968627,1162.20017717779,17.7506103515625
2018-01-22 12:10:00,1429.17797851562,7.45062398910522,1232.49142399766,19.6692695617675
2018-01-22 12:20:00,1235.8740234375,6.81971788406372,936.855473757486,16.2352790832519
2018-01-22 12:30:00,1444.59802246093,6.96311283111572,999.469593930158,13.19225025177
2018-01-22 12:40:00,1304.09997558593,6.84409713745117,947.32391162107,14.1594200134277
2018-01-22 12:50:00,1441.36901855468,6.95676898956298,996.64588389467,13.7029399871826
2018-01-22 13:00:00,1380.72302246093,6.9227271080017,981.579249612825,13.4676399230957
2018-01-22 13:10:00,1443.19799804687,7.48279619216918,1249.06156211088,12.5235595703125
2018-01-22 13:20:00,1558.083984375,7.77090787887573,1401.66215481798,13.0431804656982
2018-01-22 13:30:00,1692.001953125,8.16678619384765,1626.9055554435,13.8033304214477
2018-01-22 13:40:00,1551.13793945312,7.55243921279907,1285.0689399579,13.6508903503417
2018-01-22 13:50:00,1255.30895996093,6.90861511230468,975.375543616804,11.4514904022216
2018-01-22 14:00:00,1418.72900390625,7.0899429321289,1056.99697592762,12.1270303726196
2018-01-22 14:10:00,1446.91198730468,7.37702322006225,1195.17074740913,14.0652103424072
2018-01-22 14:20:00,1113.50500488281,6.71487283706665,892.640789992321,14.8367004394531
2018-01-22 14:30:00,571.033630371093,5.56848621368408,488.918653962824,1.78864395618438
2018-01-22 14:40:00,869.10888671875,6.28573894500732,724.699522948296,7.86097908020019
2018-01-22 14:50:00,582.829711914062,5.5937328338623,496.372369815875,6.70455503463745
2018-01-22 15:00:00,753.941589355468,6.03804016113281,636.896637203936,1.3862680196762
2018-01-22 15:10:00,1548.46398925781,7.55816078186035,1288.04462993563,4.15328311920166
2018-01-22 15:20:00,1446.28894042968,7.5087342262268,1262.48286880648,8.35230159759521
2018-01-22 15:30:00,2998.82397460937,10.7063598632812,3158.60595792662,14.0498104095458
2018-01-22 15:40:00,2571.5029296875,9.8169240951538,2672.91465409719,10.6372804641723
2018-01-22 15:50:00,2841.93310546875,10.4793901443481,3055.904273139,10.5737199783325
2018-01-22 16:00:00,2575.88110351562,9.85411930084228,2698.01013446562,9.16639137268066
2018-01-22 16:10:00,3067.712890625,10.7033100128173,3157.31361801488,9.64276695251464
2018-01-22 16:20:00,3104.43798828125,11.0685300827026,3296.10494332213,8.98112297058105
2018-01-22 16:30:00,3136.69189453125,11.5568895339965,3435.56244602857,6.35361003875732
2018-01-22 16:40:00,3396.36694335937,11.9932203292846,3520.89182406216,6.03849792480468
2018-01-22 16:50:00,3288.94189453125,11.6165504455566,3449.30279837283,7.62893915176391
2018-01-22 17:00:00,3117.419921875,11.1758804321289,3331.06852049757,12.3310298919677
2018-01-22 17:10:00,2875.15600585937,10.500129699707,3065.84983856996,11.5274600982666
2018-01-22 17:20:00,3147.251953125,11.012559890747,3276.85849372455,6.73407506942749
2018-01-22 17:30:00,3312.43408203125,11.8393602371215,3494.73057853277,5.95163488388061
2018-01-22 17:40:00,2993.82690429687,10.4011402130126,3017.33043509702,9.34560489654541
2018-01-22 17:50:00,2857.22412109375,10.2932901382446,2961.38545616819,12.4579200744628
2018-01-22 18:00:00,2983.13891601562,10.8118200302124,3201.87494153512,12.2632999420166
2018-01-22 18:10:00,2653.5869140625,9.82496070861816,2678.37565131869,13.2353801727294
2018-01-22 18:20:00,2437.35400390625,9.92494964599609,2744.54792569242,15.7743301391601
2018-01-22 18:30:00,3581.49609375,14.0147304534912,3600.0,12.3690996170043
2018-01-22 18:40:00,3596.59692382812,14.2423200607299,3600.0,11.8783197402954
2018-01-22 18:50:00,3497.43603515625,13.3316202163696,3600.0,13.5998802185058
2018-01-22 19:00:00,3545.26904296875,14.5304498672485,3600.0,13.0393104553222
2018-01-22 19:10:00,2759.31396484375,12.0288801193237,3526.36963002264,21.5987892150878
2018-01-22 19:20:00,2486.93603515625,10.506420135498,3068.84361035274,16.961950302124
2018-01-22 19:30:00,2457.40698242187,12.0488195419311,3529.3382419322,10.2888402938842
2018-01-22 19:40:00,2236.212890625,11.9594497680664,3515.50318548154,12.4144496917724
2018-01-22 19:50:00,2138.02490234375,12.195309638977,3549.10738165213,7.17199182510375
2018-01-22 20:00:00,2168.04296875,12.507809638977,3579.71112490881,9.03818321228027
2018-01-22 20:10:00,2046.46899414062,11.2603302001953,3356.81626950617,11.0652103424072
2018-01-22 20:20:00,2164.32690429687,11.4187002182006,3401.07489374669,10.5410900115966
2018-01-22 20:30:00,2066.59204101562,11.1361598968505,3318.42683563496,10.110179901123
2018-01-22 20:40:00,2041.22302246093,11.1035404205322,3307.78685638779,11.2868995666503
2018-01-22 20:50:00,2067.248046875,11.143250465393,3320.70874530893,10.7827701568603
2018-01-22 21:00:00,2125.26196289062,11.35791015625,3384.69611342134,10.6237602233886
2018-01-22 21:10:00,2034.32299804687,10.5971403121948,3110.85503541409,10.3628902435302
2018-01-22 21:20:00,2053.8310546875,10.9959802627563,3271.02091232992,9.97141456604003
2018-01-22 21:30:00,2289.333984375,13.5425195693969,3600.0,9.68595314025878
2018-01-22 21:40:00,630.113586425781,9.88767910003662,2720.26301602107,14.3303098678588
2018-01-22 21:50:00,612.1701863606768,8.96021461486816,2118.37511316451,16.119140625
2018-01-22 22:00:00,594.2267862955727,8.75400829315185,1986.77852844457,16.7270698547363
2018-01-22 22:10:00,576.2833862304684,8.92861366271972,2098.0766618926,13.245789527893
2018-01-22 22:20:00,558.3399861653642,8.7220401763916,1966.57521351883,16.7137107849121
2018-01-22 22:30:00,540.39658610026,8.10025596618652,1587.92122260642,19.3872699737548
2018-01-22 22:40:00,522.4531860351558,8.65168952941894,1922.32572536744,15.3783102035522
2018-01-22 22:50:00,504.5097859700516,8.73900699615478,1977.29073792852,11.0657396316528
2018-01-22 23:00:00,486.5663859049474,7.90551280975341,1476.36089522829,17.2473106384277
2018-01-22 23:10:00,468.6229858398432,8.16013813018798,1622.99114057172,14.4426898956298
2018-01-22 23:20:00,450.679585774739,8.22140026092529,1659.21701890714,16.2912502288818
2018-01-22 23:30:00,432.7361857096348,8.38118839263916,1755.25322292478,12.4711503982543
2018-01-22 23:40:00,414.79278564453057,8.00315189361572,1531.80218028888,16.7429790496826
2018-01-22 23:50:00,396.84938557942644,8.30552196502685,1709.50668765758,16.6650390625
2018-01-23 00:00:00,378.9059855143222,9.68226146697998,2578.17667449647,18.4932708740234
2018-01-23 00:10:00,360.962585449218,13.0491199493408,3600.0,18.755630493164
2018-01-23 00:20:00,331.209503173828,13.3354797363281,3600.0,18.4880294799804
2018-01-23 00:30:00,340.059295654296,14.2972803115844,3600.0,17.9937496185302
2018-01-23 00:40:00,358.344696044921,13.7460203170776,3600.0,17.806640625
2018-01-23 00:50:00,413.465911865234,14.5828304290771,3600.0,18.7045497894287
2018-01-23 01:00:00,756.322021484375,12.5420598983764,3582.14115828257,19.0534191131591
2018-01-23 01:10:00,926.447814941406,13.1988697052001,3600.0,18.9457702636718
2018-01-23 01:20:00,1257.24304199218,14.7348403930664,3600.0,17.7624206542968
2018-01-23 01:30:00,1090.69494628906,13.071660041809,3600.0,18.833360671997
2018-01-23 01:40:00,1268.16394042968,13.9810400009155,3600.0,17.8300704956054
2018-01-23 01:50:00,1445.63000488281,14.6004295349121,3600.0,17.7923107147216
2018-01-23 02:00:00,1246.25500488281,13.0334396362304,3600.0,18.5041007995605
2018-01-23 02:10:00,1611.93395996093,14.6309995651245,3600.0,17.8593006134033
2018-01-23 02:20:00,1519.74304199218,13.6587200164794,3600.0,17.039400100708
2018-01-23 02:30:00,1703.2939453125,14.6429996490478,3600.0,17.4283790588378
2018-01-23 02:40:00,1628.53198242187,13.9050798416137,3600.0,17.5814304351806
2018-01-23 02:50:00,1582.06201171875,13.3831796646118,3600.0,17.502269744873
2018-01-23 03:00:00,1602.22595214843,13.1128101348876,3600.0,17.6602096557617
2018-01-23 03:10:00,1623.57897949218,13.8948202133178,3600.0,17.1517505645751
2018-01-23 03:20:00,1645.00695800781,13.7957096099853,3600.0,17.1441001892089
2018-01-23 03:30:00,1557.42504882812,11.4958801269531,3420.80022938523,15.8532800674438
2018-01-23 03:40:00,1335.75305175781,11.5314502716064,3429.49514768058,13.9914798736572
2018-01-23 03:50:00,919.691711425781,10.8293600082397,3208.80745386382,12.1935195922851
2018-01-23 04:00:00,124.881401062011,8.68379402160644,1942.48206066745,11.8968296051025
2018-01-23 04:10:00,121.00462357894165,7.85123777389526,1445.99238835278,13.5303497314453
2018-01-23 04:20:00,117.1278460958723,7.83085012435913,1434.67073898527,11.0045900344848
2018-01-23 04:30:00,113.25106861280295,7.85985422134399,1450.79148199126,11.594630241394
2018-01-23 04:40:00,109.3742911297336,7.09462594985961,1059.16089220567,12.6519498825073
2018-01-23 04:50:00,105.49751364666426,7.96772384643554,1511.56796150956,14.6259803771972
2018-01-23 05:00:00,101.62073616359491,8.4565315246582,1801.2571951077,14.9718599319458
2018-01-23 05:10:00,97.74395868052557,7.92181921005249,1485.54860894492,16.3829593658447
2018-01-23 05:20:00,93.8671811974562,8.27254962921142,1689.72183578922,17.3810501098632
2018-01-23 05:30:00,89.99040371438687,7.62280893325805,1321.96504964512,25.555419921875
2018-01-23 05:40:00,86.11362623131751,7.78396797180175,1408.81814628866,23.3292808532714
2018-01-23 05:50:00,82.23684874824818,8.01678276062011,1539.62211512014,19.7489204406738
2018-01-23 06:00:00,78.36007126517882,8.96405887603759,2120.84736238423,24.6913795471191
2018-01-23 06:10:00,74.48329378210948,7.57486581802368,1296.75736705766,29.2523002624511
2018-01-23 06:20:00,70.60651629904012,7.32102298736572,1167.30960124355,26.5514602661132
2018-01-23 06:30:00,66.72973881597079,7.28021001815795,1147.28871487636,26.1190490722656
2018-01-23 06:40:00,62.85296133290143,7.51073694229125,1263.51222680365,28.1735591888427
2018-01-23 06:50:00,58.97618384983208,6.77464818954467,917.689768647932,26.6590404510498
2018-01-23 07:00:00,55.099406366762736,7.38744688034057,1200.40727871551,26.870319366455
2018-01-23 07:10:00,51.22262888369339,8.68585109710693,1943.77570450813,27.1648807525634
2018-01-23 07:20:00,47.34585140062404,8.06414318084716,1566.94007955476,29.4704895019531
2018-01-23 07:30:00,43.469073917554695,8.23845195770263,1669.36073661303,28.1963691711425
2018-01-23 07:40:00,39.59229643448535,8.26156044006347,1683.14863379735,30.7629108428955
2018-01-23 07:50:00,35.715518951416,8.41508865356445,1775.89819469713,31.2916107177734
2018-01-23 08:00:00,187.618103027343,10.9185695648193,3242.92739175305,22.4667797088623
2018-01-23 08:10:00,193.35530090332,10.2925796508789,2961.00601117831,24.509199142456
2018-01-23 08:20:00,172.922698974609,9.7607717514038,2634.15690710322,24.4146194458007
2018-01-23 08:30:00,261.980590820312,10.5749797821044,3100.79220826264,23.7484302520751
2018-01-23 08:40:00,155.7958984375,9.35851955413818,2377.19410354324,23.3566493988037
2018-01-23 08:50:00,121.010398864746,8.43222904205322,1786.37057511023,24.3038501739501
2018-01-23 09:00:00,151.622100830078,8.52264976501464,1841.97916711166,22.7741794586181
2018-01-23 09:10:00,263.114685058593,9.7986831665039,2660.44001266753,22.9170398712158
2018-01-23 09:20:00,269.465698242187,9.89809703826904,2727.09638236781,23.6632003784179
2018-01-23 09:30:00,146.92919921875,8.29679584503173,1704.26160416832,25.0993900299072
2018-01-23 09:40:00,175.74690246582,8.59385108947753,1886.17616663223,25.6650009155273
2018-01-23 09:50:00,206.819595336914,8.69769477844238,1951.22883314337,24.047679901123
2018-01-23 10:00:00,11.4660701751708,5.23081302642822,394.792761567768,25.5908107757568
2018-01-23 10:10:00,51.5700483322143,5.07171487808227,353.81497082607,26.7584209442138
2018-01-23 10:20:00,91.6740264892578,8.52394294738769,1842.77876867609,15.9293098449707
2018-01-23 10:30:00,151.334594726562,8.14893913269042,1616.40649069642,19.4518203735351
2018-01-23 10:40:00,205.846603393554,8.56748962402343,1869.77250485706,18.5785198211669
2018-01-23 10:50:00,5.4643530845642,6.91337776184082,977.466480794157,18.8703804016113
2018-01-23 11:00:00,11.1063299179077,7.38992595672607,1201.6550504807,14.2574796676635
2018-01-23 11:10:00,179.070693969726,8.59488677978515,1886.82157832327,12.340160369873
2018-01-23 11:20:00,249.047393798828,9.20865440368652,2279.27631409254,12.2039604187011
2018-01-23 11:30:00,285.799011230468,9.42768955230712,2422.53014652712,12.0467500686645
2018-01-23 11:40:00,272.699798583984,8.68530654907226,1943.43322695794,13.2429599761962
2018-01-23 11:50:00,320.362396240234,9.2457103729248,2303.44030566201,11.228099822998
2018-01-23 12:00:00,267.157287597656,8.67272663116455,1935.52644182327,14.2400102615356
2018-01-23 12:10:00,202.496307373046,7.9563570022583,1505.10402460075,19.3470001220703
2018-01-23 12:20:00,340.409301757812,8.93351459503173,2101.22184535132,20.5672492980957
2018-01-23 12:30:00,301.866394042968,8.32735157012939,1722.6560658396,23.314640045166
2018-01-23 12:40:00,243.318801879882,7.89266014099121,1469.13976714296,21.9738597869873
2018-01-23 12:50:00,349.315185546875,9.26482486724853,2315.91799955447,21.0527591705322
2018-01-23 13:00:00,240.053497314453,8.12932300567626,1604.90144597972,23.072919845581
2018-01-23 13:10:00,383.754791259765,9.68026161193847,2576.72306014568,22.1053104400634
2018-01-23 13:20:00,419.884613037109,9.88712978363037,2719.90172945873,26.4549598693847
2018-01-23 13:30:00,336.126403808593,8.47900867462158,1815.06503439744,25.1299705505371
2018-01-23 13:40:00,340.555114746093,8.78726387023925,2007.85592437558,26.4622993469238
2018-01-23 13:50:00,298.947509765625,8.06400966644287,1566.86274897078,28.547550201416
2018-01-23 14:00:00,309.944213867187,8.1800947189331,1634.75405964315,27.4116096496582
2018-01-23 14:10:00,409.492614746093,8.92230415344238,2094.02909861957,27.1777801513671
2018-01-23 14:20:00,467.788513183593,9.44717407226562,2435.31269641682,28.5717906951904
2018-01-23 14:30:00,388.260589599609,8.28607463836669,1697.82618318845,27.6763000488281
2018-01-23 14:40:00,328.168304443359,8.38947391510009,1760.29068404265,29.7092494964599
2018-01-23 14:50:00,240.596206665039,7.44249582290649,1228.32998471603,26.45871925354
2018-01-23 15:00:00,338.0703125,8.34522247314453,1733.45035416624,24.0053405761718
2018-01-23 15:10:00,357.772888183593,8.42412376403808,1781.41562300697,23.5849609375
2018-01-23 15:20:00,440.974914550781,8.98663997650146,2135.38179865759,23.542179107666
2018-01-23 15:30:00,435.666809082031,8.93618583679199,2102.93656836208,22.750389099121
2018-01-23 15:40:00,371.244995117187,8.47029685974121,1809.70887995458,22.5830898284912
2018-01-23 15:50:00,314.267913818359,7.68491601943969,1355.05679034121,24.2301998138427
2018-01-23 16:00:00,102.829696655273,6.42799186706542,778.110661421739,28.2556896209716
2018-01-23 16:10:00,188.722099304199,6.46745491027832,793.319177373873,29.0559101104736
2018-01-23 16:20:00,274.614501953125,7.64093685150146,1331.5735235054,26.7710494995117
2018-01-23 16:30:00,352.457000732421,7.99770021438598,1528.6799794709,27.9567604064941
2018-01-23 16:40:00,371.73941040039,7.98017501831054,1518.66424284325,26.1997299194335
2018-01-23 16:50:00,388.75048828125,8.20776653289794,1651.1253588808,23.0599994659423
2018-01-23 17:00:00,336.581512451171,8.0542287826538,1561.20258524952,22.9574794769287
2018-01-23 17:10:00,295.278198242187,7.65851497650146,1340.9304393725,21.7911205291748
2018-01-23 17:20:00,318.232391357421,7.85369396209716,1447.35955185754,22.7313995361328
2018-01-23 17:30:00,198.98860168457,7.08461713790893,1054.53954253938,24.9845695495605
2018-01-23 17:40:00,302.170593261718,7.80627107620239,1421.0850308275,25.9766693115234
2018-01-23 17:50:00,152.800399780273,6.41222810745239,772.083329066145,25.9822196960449
2018-01-23 18:00:00,210.67430114746,6.92209386825561,981.30034689515,26.6361408233642
2018-01-23 18:10:00,338.853790283203,7.96156311035156,1508.06285389775,26.6808891296386
2018-01-23 18:20:00,448.997985839843,8.65271759033203,1922.9701945539,25.5891990661621
2018-01-23 18:30:00,487.1953125,8.80916309356689,2021.76818646441,25.8840503692626
2018-01-23 18:40:00,362.515197753906,7.71479082107543,1371.14615134187,26.9060592651367
2018-01-23 18:50:00,413.906707763671,8.02532482147216,1544.53239436451,26.7714099884033
2018-01-23 19:00:00,517.039672851562,8.93250846862792,2100.57607468664,27.7739295959472
2018-01-23 19:10:00,563.60888671875,8.80669498443603,2020.1989676307,26.7794799804687
2018-01-23 19:20:00,698.687377929687,9.42684364318847,2421.97530473956,27.1741008758544
2018-01-23 19:30:00,772.543029785156,10.0518703460693,2823.93409330071,28.086009979248
2018-01-23 19:40:00,660.190673828125,9.44023418426513,2430.75935878519,28.8698501586914
2018-01-23 19:50:00,785.366577148437,10.0294599533081,2810.28375780181,28.0434207916259
2018-01-23 20:00:00,723.63427734375,9.80108737945556,2662.0905540621,27.9496097564697
2018-01-23 20:10:00,824.304870605468,10.3873901367187,3010.37880045145,27.8680400848388
2018-01-23 20:20:00,775.194091796875,10.2846403121948,2956.75608446169,28.0909690856933
2018-01-23 20:30:00,577.198974609375,8.69956684112548,1952.40767105981,33.3779602050781
2018-01-23 20:40:00,534.490112304687,8.64382553100585,1917.39813768683,33.4317283630371
2018-01-23 20:50:00,633.010681152343,9.34467220306396,2368.1272701934,32.5856018066406
2018-01-23 21:00:00,539.300476074218,8.562912940979,1866.92938099435,32.6596488952636
2018-01-23 21:10:00,849.400329589843,10.1403503417968,2876.3254053948,34.1865997314453
2018-01-23 21:20:00,803.519714355468,9.37858390808105,2390.33740339406,32.3554611206054
2018-01-23 21:30:00,633.208923339843,8.70477867126464,1955.69065268873,32.3210296630859
2018-01-23 21:40:00,595.684387207031,8.35916423797607,1741.88956773048,33.3318290710449
2018-01-23 21:50:00,518.3076171875,8.11302852630615,1595.37256469854,31.768440246582
2018-01-23 22:00:00,632.474487304687,8.75986194610595,1990.48417174084,32.8297080993652
2018-01-23 22:10:00,628.722778320312,8.77611637115478,2000.78391201669,33.0503387451171
2018-01-23 22:20:00,488.480712890625,7.7799367904663,1406.60719798062,32.1112899780273
2018-01-23 22:30:00,731.173828125,9.1736192703247,2256.46369771133,32.6204299926757
2018-01-23 22:40:00,838.256103515625,9.43118953704833,2424.82592351175,31.6317806243896
2018-01-23 22:50:00,669.626403808593,8.55506134033203,1862.05513508027,26.1836204528808
2018-01-23 23:00:00,503.593505859375,7.87082910537719,1456.91629113141,26.6082096099853
2018-01-23 23:10:00,966.931213378906,10.0196695327758,2804.27144708339,26.197919845581
2018-01-23 23:20:00,808.718017578125,9.52660274505615,2460.8252002132,26.2977695465087
2018-01-23 23:30:00,752.469177246093,9.16701507568359,2252.16736168179,26.7817401885986
2018-01-23 23:40:00,861.844116210937,9.53034400939941,2463.74733262389,26.2579803466796
2018-01-23 23:50:00,721.272094726562,8.47133922576904,1810.34944765072,26.8295402526855
2018-01-24 00:00:00,802.475280761718,8.97261428833007,2126.35159733819,26.8401699066162
2018-01-24 00:10:00,893.031311035156,9.07787609100341,2194.31090431509,26.7779903411865
2018-01-24 00:20:00,1141.15905761718,10.2191095352172,2920.98358640321,27.0370998382568
2018-01-24 00:30:00,981.346130371093,9.45510864257812,2440.51932669609,28.0406799316406
2018-01-24 00:40:00,1009.81701660156,9.29978466033935,2338.76077036094,25.9002609252929
2018-01-24 00:50:00,884.019226074218,9.66652297973632,2566.69949477875,26.4694309234619
2018-01-24 01:00:00,836.4155883789055,9.16872215270996,2253.27777296274,32.1967506408691
2018-01-24 01:10:00,788.811950683593,8.31889152526855,1717.55530216628,29.5102596282958
2018-01-24 01:20:00,741.2083129882805,8.13870429992675,1610.39909828238,29.457139968872
2018-01-24 01:30:00,693.604675292968,7.38186120986938,1197.59921644087,24.4573593139648
2018-01-24 01:40:00,646.0010375976555,7.1418490409851,1081.1434844852,24.1265106201171
2018-01-24 01:50:00,598.397399902343,7.44168996810913,1227.91794984611,21.8302097320556
2018-01-24 02:00:00,550.7937622070305,7.77460193634033,1403.68418598706,20.1931495666503
2018-01-24 02:10:00,503.19012451171795,8.06457042694091,1567.1875493894,22.2722702026367
2018-01-24 02:20:00,455.58648681640545,7.99549722671508,1527.41919623029,22.4332599639892
2018-01-24 02:30:00,407.98284912109295,8.22618675231933,1662.0617849137,25.5354099273681
2018-01-24 02:40:00,360.37921142578045,8.99109077453613,2138.24905779996,26.883430480957
2018-01-24 02:50:00,312.77557373046795,8.34066867828369,1730.69729701032,28.6911697387695
2018-01-24 03:00:00,265.17193603515545,9.36453914642333,2381.13658337197,27.2192401885986
2018-01-24 03:10:00,217.568298339843,9.70313930511474,2593.2694024755,29.3891792297363
2018-01-24 03:20:00,192.38461608886658,9.17793369293212,2259.27111209085,28.4191398620605
2018-01-24 03:30:00,167.20093383789018,9.69645977020263,2588.45708258769,34.0411186218261
2018-01-24 03:40:00,142.01725158691374,9.66735458374023,2567.30808919248,27.2804203033447
2018-01-24 03:50:00,116.83356933593733,9.49782085418701,2468.55785424986,26.86323928833
2018-01-24 04:00:00,91.6498870849609,9.94071388244628,2754.6851764261,28.4211902618408
2018-01-24 04:10:00,1.35959994792938,10.0114498138427,2799.20064948408,24.3016891479492
2018-01-24 04:20:00,17.958864277059345,8.8663682937622,2058.22626724226,27.3048191070556
2018-01-24 04:30:00,34.558128606189314,9.15191745758056,2242.35049027078,28.0863990783691
2018-01-24 04:40:00,51.15739293531928,9.0782880783081,2194.57770324674,23.9822597503662
2018-01-24 04:50:00,67.75665726444925,9.20424270629882,2276.40184465552,23.2677593231201
2018-01-24 05:00:00,84.35592159357921,9.3525161743164,2373.26285751463,25.6904697418212
2018-01-24 05:10:00,100.95518592270918,9.44371032714843,2433.04002488671,27.4129695892333
2018-01-24 05:20:00,117.55445025183914,9.24344635009765,2301.96295976474,29.2136192321777
2018-01-24 05:30:00,134.1537145809691,10.3461198806762,2989.19802370894,27.6039199829101
2018-01-24 05:40:00,150.75297891009907,9.43661212921142,2428.38311311097,30.2320194244384
2018-01-24 05:50:00,167.35224323922904,9.82372283935546,2677.53589596416,31.6428909301757
2018-01-24 06:00:00,183.951507568359,10.6258897781372,3123.72009427491,29.8219108581542
2018-01-24 06:10:00,183.61075933655658,9.88589191436767,2719.08722090713,31.4454898834228
2018-01-24 06:20:00,183.2700111047542,9.7310733795166,2613.22875508032,30.7003803253173
2018-01-24 06:30:00,182.92926287295177,8.80933284759521,2021.87612743679,27.3082103729248
2018-01-24 06:40:00,182.58851464114935,8.86226844787597,2055.60792085893,30.2987594604492
2018-01-24 06:50:00,182.24776640934695,8.1890115737915,1640.0218144755,39.8387718200683
2018-01-24 07:00:00,181.90701817754453,10.1374998092651,2874.67448639275,23.2947006225585
2018-01-24 07:10:00,181.5662699457421,9.56850814819335,2493.26642344629,26.7639999389648
2018-01-24 07:20:00,181.2255217139397,9.3486042022705,2370.7014838494,28.4936904907226
2018-01-24 07:30:00,180.8847734821373,9.19191455841064,2268.37215798232,29.8633193969726
2018-01-24 07:40:00,180.54402525033487,9.55949783325195,2486.34449037945,25.697769165039
2018-01-24 07:50:00,180.20327701853248,9.04095077514648,2170.42310925509,26.5679092407226
2018-01-24 08:00:00,179.86252878673005,9.74486541748046,2622.98511100466,27.855390548706
2018-01-24 08:10:00,179.52178055492766,9.51362991333007,2450.65327813802,22.8550300598144
2018-01-24 08:20:00,179.18103232312524,10.1290798187255,2869.78370020902,31.1316604614257
2018-01-24 08:30:00,178.84028409132281,9.20896434783935,2279.47827973634,27.4565696716308
2018-01-24 08:40:00,178.49953585952042,10.2243003845214,2923.86267961918,29.0469207763671
2018-01-24 08:50:00,178.158787627718,10.2815103530883,2955.07565744729,39.5597686767578
2018-01-24 09:00:00,177.81803939591558,10.6934003829956,3153.09840436408,39.5785293579101
