Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-01-24 09:10:00,177.47729116411318,10.4660902023315,3049.46542922689,37.2020301818847
2018-01-24 09:20:00,177.13654293231076,9.81623554229736,2672.44577565947,40.3970489501953
2018-01-24 09:30:00,176.79579470050834,8.19656753540039,1644.49132425651,45.4286994934082
2018-01-24 09:40:00,176.45504646870594,10.771240234375,3185.54960846875,35.7031707763671
2018-01-24 09:50:00,176.11429823690352,10.2225503921508,2922.89293003664,33.2882690429687
2018-01-24 10:00:00,175.7735500051011,10.1501598358154,2881.98807956704,35.9637107849121
2018-01-24 10:10:00,175.4328017732987,9.90150070190429,2729.32130434401,28.3251209259033
2018-01-24 10:20:00,175.09205354149628,9.85037040710449,2695.50143215246,30.6079406738281
2018-01-24 10:30:00,174.75130530969386,9.30855846405029,2344.49768520121,31.5580806732177
2018-01-24 10:40:00,174.41055707789147,9.55111217498779,2479.87619991442,32.9094810485839
2018-01-24 10:50:00,174.06980884608905,10.8173503875732,3204.06879404482,31.8354206085205
2018-01-24 11:00:00,173.72906061428662,10.2699604034423,2948.85033339452,28.1982307434082
2018-01-24 11:10:00,173.38831238248423,9.82175636291503,2676.20081843725,39.5304794311523
2018-01-24 11:20:00,173.0475641506818,9.63161754608154,2540.93678469889,30.8393402099609
2018-01-24 11:30:00,172.70681591887939,9.7932424545288,2656.69772378883,29.1685009002685
2018-01-24 11:40:00,172.366067687077,9.47032356262207,2450.50517861423,29.78782081604
2018-01-24 11:50:00,172.02531945527457,9.29473876953125,2335.46214377796,23.2333393096923
2018-01-24 12:00:00,171.68457122347218,9.95378017425537,2763.02732776104,23.1127109527587
2018-01-24 12:10:00,171.34382299166975,9.6454963684082,2551.23141698258,22.1421909332275
2018-01-24 12:20:00,171.00307475986733,9.68559455871582,2580.59628798643,21.3208599090576
2018-01-24 12:30:00,170.6623265280649,10.6611099243164,3139.19130615491,19.7860603332519
2018-01-24 12:40:00,170.32157829626252,9.13583946228027,2231.90374564113,24.0254592895507
2018-01-24 12:50:00,169.9808300644601,9.9806900024414,2780.03701941652,23.9108009338378
2018-01-24 13:00:00,169.6400818326577,10.3877401351928,3010.55639868545,37.5746383666992
2018-01-24 13:10:00,169.29933360085528,10.4523801803588,3042.7779782295,35.2499809265136
2018-01-24 13:20:00,168.95858536905286,10.8634700775146,3222.07715090318,41.1167907714843
2018-01-24 13:30:00,168.61783713725046,10.005539894104,2795.54174329475,38.3237991333007
2018-01-24 13:40:00,168.27708890544804,9.54247188568115,2473.18497370985,37.181541442871
2018-01-24 13:50:00,167.93634067364562,10.8602199554443,3220.82477699327,40.507999420166
2018-01-24 14:00:00,167.59559244184322,10.5831899642944,3104.53526583103,26.2701301574707
2018-01-24 14:10:00,167.2548442100408,11.0458297729492,3288.38416598562,24.2584991455078
2018-01-24 14:20:00,166.91409597823838,10.1163501739501,2862.34910084614,28.9134101867675
2018-01-24 14:30:00,166.57334774643599,9.56574153900146,2491.14415176297,27.2039699554443
2018-01-24 14:40:00,166.23259951463356,10.3823699951171,3007.82771177187,26.3994903564453
2018-01-24 14:50:00,165.89185128283114,11.1125202178955,3310.73932005357,28.0311794281005
2018-01-24 15:00:00,165.55110305102875,11.6822299957275,3463.64794083094,40.3428115844726
2018-01-24 15:10:00,165.21035481922632,10.807559967041,3200.17995108888,41.5527191162109
2018-01-24 15:20:00,164.8696065874239,11.0610904693603,3293.58733842795,46.0798797607421
2018-01-24 15:30:00,164.5288583556215,10.1546602249145,2884.57636300446,40.9702606201171
2018-01-24 15:40:00,164.1881101238191,9.81623172760009,2672.44317755645,44.3452911376953
2018-01-24 15:50:00,163.8473618920167,9.66874122619628,2568.32234351125,35.5110702514648
2018-01-24 16:00:00,163.50661366021427,9.80475807189941,2664.60683960582,47.2207794189453
2018-01-24 16:10:00,163.16586542841185,9.81652545928955,2672.64321734867,46.1589698791503
2018-01-24 16:20:00,162.82511719660943,10.6792697906494,3147.04497921393,43.9618797302246
2018-01-24 16:30:00,162.48436896480703,10.5197801589965,3075.16694873119,34.1530418395996
2018-01-24 16:40:00,162.1436207330046,8.96812152862548,2123.46073877024,36.17818069458
2018-01-24 16:50:00,161.80287250120222,10.0222301483154,2805.84680469471,28.1900596618652
2018-01-24 17:00:00,161.4621242693998,10.4154996871948,3024.53444741824,35.5889816284179
2018-01-24 17:10:00,161.12137603759737,12.3264904022216,3563.8329478135,38.7329597473144
2018-01-24 17:20:00,160.78062780579498,10.8781099319458,3227.68715080681,32.1640815734863
2018-01-24 17:30:00,160.43987957399256,11.4451103210449,3407.95818379912,29.145580291748
2018-01-24 17:40:00,160.09913134219013,10.1753196716308,2896.38065735052,30.4193096160888
2018-01-24 17:50:00,159.75838311038774,9.62811374664306,2538.32713709978,30.5967998504638
2018-01-24 18:00:00,159.41763487858532,9.76545333862304,2637.42871106384,28.4072895050048
2018-01-24 18:10:00,159.0768866467829,10.2292699813842,2926.61168279191,41.316551208496
2018-01-24 18:20:00,158.7361384149805,9.72862434387207,2611.48955594195,41.2442207336425
2018-01-24 18:30:00,158.39539018317808,11.1722402572631,3329.92425454292,40.2632217407226
2018-01-24 18:40:00,158.05464195137566,11.8071403503417,3488.72256179914,43.6105194091796
2018-01-24 18:50:00,157.71389371957326,10.6257600784301,3123.66253372013,40.0780906677246
2018-01-24 19:00:00,157.37314548777084,10.3274097442626,2979.43830840671,42.1389999389648
2018-01-24 19:10:00,157.03239725596842,9.52526569366455,2459.77965656466,42.3831100463867
2018-01-24 19:20:00,156.69164902416603,9.63425731658935,2542.90004660415,42.5284690856933
2018-01-24 19:30:00,156.3509007923636,9.04023838043212,2169.96273631936,42.087791442871
2018-01-24 19:40:00,156.01015256056118,9.73503684997558,2616.03910690219,43.5104789733886
2018-01-24 19:50:00,155.6694043287588,10.0927200317382,2848.41822928497,47.1132888793945
2018-01-24 20:00:00,155.32865609695637,8.83742523193359,2039.7596331002,38.8508911132812
2018-01-24 20:10:00,154.98790786515394,9.4642629623413,2446.5271999051,34.2068710327148
2018-01-24 20:20:00,154.64715963335155,10.2201795578002,2921.5777165499,33.8207817077636
2018-01-24 20:30:00,154.30641140154913,10.8038301467895,3198.69231669415,32.6781196594238
2018-01-24 20:40:00,153.96566316974673,11.5171604156494,3426.03180980682,46.4029083251953
2018-01-24 20:50:00,153.6249149379443,9.49435997009277,2466.28532911732,40.4111785888671
2018-01-24 21:00:00,153.2841667061419,10.3435297012329,2987.85279440492,35.2741889953613
2018-01-24 21:10:00,152.94341847433947,10.5583295822143,3093.14719015918,39.1127815246582
2018-01-24 21:20:00,152.60267024253707,9.00568103790283,2147.65389168718,38.1265983581542
2018-01-24 21:30:00,152.26192201073465,10.3521795272827,2992.33778669354,36.5946311950683
2018-01-24 21:40:00,151.92117377893226,9.60988426208496,2524.67986250267,36.4192810058593
2018-01-24 21:50:00,151.58042554712983,10.0942096710205,2849.30143583423,38.5540199279785
2018-01-24 22:00:00,151.2396773153274,10.09321975708,2848.71459153221,42.2422904968261
2018-01-24 22:10:00,150.89892908352502,9.95968627929687,2766.78023579094,37.53662109375
2018-01-24 22:20:00,150.5581808517226,9.4935712814331,2465.76746530772,31.6485691070556
2018-01-24 22:30:00,150.21743261992017,9.37800979614257,2389.96123651207,30.8760509490966
2018-01-24 22:40:00,149.87668438811778,10.3021097183227,2966.0836706446,34.6241798400878
2018-01-24 22:50:00,149.53593615631536,10.1728296279907,2894.96463407499,39.202709197998
2018-01-24 23:00:00,149.19518792451294,10.0406303405761,2817.10715243321,31.1014804840087
2018-01-24 23:10:00,148.85443969271054,10.3264398574829,2978.92969687101,34.2880897521972
2018-01-24 23:20:00,148.51369146090812,8.63050937652587,1909.06309664162,39.4661407470703
2018-01-24 23:30:00,148.17294322910573,10.0915298461914,2847.71208323779,36.8819999694824
2018-01-24 23:40:00,147.8321949973033,10.1811895370483,2899.71142309455,33.5321502685546
2018-01-24 23:50:00,147.49144676550088,10.0798501968383,2840.75954385962,32.1688995361328
2018-01-25 00:00:00,147.15069853369846,11.6355104446411,3453.52732029574,36.8984718322753
2018-01-25 00:10:00,146.80995030189607,10.4547595977783,3043.94226173884,37.7106399536132
2018-01-25 00:20:00,146.46920207009364,10.5410995483398,3085.15927361834,32.9462585449218
2018-01-25 00:30:00,146.12845383829125,10.7919301986694,3193.92341747975,37.0497398376464
2018-01-25 00:40:00,145.78770560648883,10.3116102218627,2971.11982272718,39.1445693969726
2018-01-25 00:50:00,145.4469573746864,10.6534795761108,3135.86639136874,35.9960594177246
2018-01-25 01:00:00,145.10620914288398,11.5626096725463,3436.90945638568,38.6883392333984
2018-01-25 01:10:00,144.7654609110816,10.8089504241943,3200.73366900815,39.8543891906738
2018-01-25 01:20:00,144.42471267927917,11.2187900543212,3344.34158490449,39.0647888183593
2018-01-25 01:30:00,144.08396444747677,10.9965496063232,3271.22241558049,38.3620491027832
2018-01-25 01:40:00,143.74321621567435,10.2261800765991,2924.90330546196,35.1565513610839
2018-01-25 01:50:00,143.40246798387193,11.2489500045776,3353.43514335425,37.5273895263671
2018-01-25 02:00:00,143.0617197520695,11.8900098800659,3503.80105252819,36.7096481323242
2018-01-25 02:10:00,142.7209715202671,11.2259101867675,3346.50583973325,24.116039276123
2018-01-25 02:20:00,142.3802232884647,10.5284099578857,3079.22621781543,34.1116218566894
2018-01-25 02:30:00,142.0394750566623,9.67978858947753,2576.37903649197,40.280101776123
2018-01-25 02:40:00,141.69872682485988,8.29368209838867,1702.39156260365,38.174690246582
2018-01-25 02:50:00,141.35797859305745,9.46402740478515,2446.37259521071,36.13618850708
2018-01-25 03:00:00,141.01723036125506,8.81276607513427,2024.05952573497,32.060791015625
2018-01-25 03:10:00,140.67648212945264,7.83756113052368,1438.39224521543,41.9893608093261
2018-01-25 03:20:00,140.33573389765024,8.7545576095581,1987.12619108157,49.6284408569335
2018-01-25 03:30:00,139.99498566584782,8.60843658447265,1895.27190587776,47.395881652832
2018-01-25 03:40:00,139.6542374340454,9.20430946350097,2276.44533684241,50.7997283935546
2018-01-25 03:50:00,139.31348920224298,8.44555473327636,1794.52777643712,48.955940246582
2018-01-25 04:00:00,138.97274097044058,7.84544515609741,1442.77081521767,45.3971405029296
2018-01-25 04:10:00,138.63199273863816,8.31337356567382,1714.23161348327,39.7973709106445
2018-01-25 04:20:00,138.29124450683577,8.10063362121582,1588.14131379929,33.4495506286621
2018-01-25 04:30:00,137.95049627503334,10.407859802246,3020.70866034027,41.7643318176269
2018-01-25 04:40:00,137.60974804323092,9.70124530792236,2591.90641881654,36.6374397277832
2018-01-25 04:50:00,137.2689998114285,10.8217000961303,3205.78909148189,37.0829696655273
2018-01-25 05:00:00,136.9282515796261,9.54078769683837,2471.8775601988,37.1239585876464
2018-01-25 05:10:00,136.58750334782368,11.0276899337768,3282.13107065883,35.1790618896484
2018-01-25 05:20:00,136.2467551160213,11.0471401214599,3288.83298824426,37.06734085083
2018-01-25 05:30:00,135.90600688421887,11.2453203201293,3352.35098012438,35.977180480957
2018-01-25 05:40:00,135.56525865241645,10.3805704116821,3006.91151256044,31.3361701965332
2018-01-25 05:50:00,135.22451042061402,10.8183603286743,3204.46863076465,33.7476692199707
2018-01-25 06:00:00,134.88376218881163,10.3145599365234,2972.67822694029,40.6558189392089
2018-01-25 06:10:00,134.5430139570092,9.31561279296875,2349.11142230945,47.3547286987304
2018-01-25 06:20:00,134.20226572520681,10.2963695526123,2963.02839057269,46.1001205444335
2018-01-25 06:30:00,133.8615174934044,9.04083728790283,2170.34976878819,46.8607215881347
2018-01-25 06:40:00,133.52076926160197,8.97866439819335,2130.2458608331,45.1738014221191
2018-01-25 06:50:00,133.18002102979958,9.68390941619873,2579.37346180662,41.2681999206542
2018-01-25 07:00:00,132.83927279799715,9.08889293670654,2201.44733677369,40.2995796203613
2018-01-25 07:10:00,132.49852456619473,9.96140193939208,2767.86833853749,36.5931816101074
2018-01-25 07:20:00,132.15777633439234,10.2013101577758,2911.05127209091,30.5350399017333
2018-01-25 07:30:00,131.81702810258992,9.72397232055664,2608.180251472,32.464298248291
2018-01-25 07:40:00,131.4762798707875,9.87541770935058,2712.17532351981,33.1087188720703
2018-01-25 07:50:00,131.1355316389851,10.6164798736572,3119.53275538981,32.7548904418945
2018-01-25 08:00:00,130.79478340718268,10.8939599990844,3233.70354715425,35.0141983032226
2018-01-25 08:10:00,130.45403517538028,11.3526802062988,3383.25182918766,39.7412681579589
2018-01-25 08:20:00,130.11328694357786,9.57037830352783,2494.69946819293,30.7720298767089
2018-01-25 08:30:00,129.77253871177544,8.67859554290771,1939.21400345722,31.8885192871093
2018-01-25 08:40:00,129.43179047997302,10.9105596542358,3239.94085600458,35.2392692565917
2018-01-25 08:50:00,129.09104224817062,10.9265098571777,3245.87312580245,35.2624702453613
2018-01-25 09:00:00,128.7502940163682,10.6582098007202,3137.9293265722,36.091381072998
2018-01-25 09:10:00,128.4095457845658,10.7626104354858,3182.0258642974,38.475830078125
2018-01-25 09:20:00,128.06879755276339,10.9106502532958,3239.97472055647,32.0934104919433
2018-01-25 09:30:00,127.72804932096096,9.19714927673339,2271.78117686796,31.059700012207
2018-01-25 09:40:00,127.38730108915856,9.28387546539306,2328.36236426839,35.8528213500976
2018-01-25 09:50:00,127.04655285735615,9.18559646606445,2264.25862319974,38.4900512695312
2018-01-25 10:00:00,126.70580462555372,9.12610721588134,2225.58409313998,29.7921504974365
2018-01-25 10:10:00,126.36505639375132,8.73474502563476,1974.59751044714,30.4247303009033
2018-01-25 10:20:00,126.02430816194891,9.38337707519531,2393.47816119596,31.3111991882324
2018-01-25 10:30:00,125.68355993014649,9.9557466506958,2764.2781142319,34.9357299804687
2018-01-25 10:40:00,125.3428116983441,8.94275474548339,2107.15461644805,33.6991004943847
2018-01-25 10:50:00,125.00206346654167,10.1784696578979,2898.16933842736,29.0065593719482
2018-01-25 11:00:00,124.66131523473925,9.66972637176513,2569.04251820817,33.1451606750488
2018-01-25 11:10:00,124.32056700293685,9.19193744659423,2268.38706186548,32.068790435791
2018-01-25 11:20:00,123.97981877113443,8.50647544860839,1831.98826198821,33.6019897460937
2018-01-25 11:30:00,123.63907053933201,9.01404953002929,2153.05201376024,25.9373798370361
2018-01-25 11:40:00,123.29832230752962,10.0949602127075,2849.74617586683,32.3072204589843
2018-01-25 11:50:00,122.9575740757272,8.33736515045166,1728.70117185274,33.4550399780273
2018-01-25 12:00:00,122.61682584392479,8.73814487457275,1976.74586217281,31.9106998443603
2018-01-25 12:10:00,122.27607761212238,9.24086761474609,2300.28040661214,35.9808006286621
2018-01-25 12:20:00,121.93532938031996,9.14502143859863,2237.86879895675,28.6490993499755
2018-01-25 12:30:00,121.59458114851755,10.0629501342773,2830.62558731539,28.6665000915527
2018-01-25 12:40:00,121.25383291671514,9.74934864044189,2626.14257494001,29.9559593200683
2018-01-25 12:50:00,120.91308468491272,9.35339164733886,2373.83611239465,28.6772499084472
2018-01-25 13:00:00,120.57233645311031,9.10743618011474,2213.4685385155,32.8806800842285
2018-01-25 13:10:00,120.2315882213079,9.17296123504638,2256.03555830693,37.7106399536132
2018-01-25 13:20:00,119.89083998950548,8.82939052581787,2034.64064573335,31.1034507751464
2018-01-25 13:30:00,119.55009175770307,10.1248703002929,2867.33058730329,32.8726081848144
2018-01-25 13:40:00,119.20934352590066,10.1701002120971,2893.41037163203,37.5231895446777
2018-01-25 13:50:00,118.86859529409824,10.0914297103881,2847.65265223813,34.9374504089355
2018-01-25 14:00:00,118.52784706229583,10.1054801940917,2855.96186553222,33.1215209960937
2018-01-25 14:10:00,118.18709883049343,9.68456554412841,2579.84969882394,32.7985687255859
2018-01-25 14:20:00,117.84635059869102,10.2682399749755,2947.919754922,34.6403884887695
2018-01-25 14:30:00,117.5056023668886,9.09931945800781,2208.2052093957,31.415470123291
2018-01-25 14:40:00,117.16485413508619,10.4916400909423,3061.79263773489,35.4172782897949
2018-01-25 14:50:00,116.82410590328378,8.96277618408203,2120.02239188889,38.0767593383789
2018-01-25 15:00:00,116.48335767148136,9.26841354370117,2318.26159362975,36.4864616394042
2018-01-25 15:10:00,116.14260943967895,8.93184185028076,2100.14823807189,39.9202804565429
2018-01-25 15:20:00,115.80186120787654,9.80234146118164,2662.95074130204,36.4336700439453
2018-01-25 15:30:00,115.46111297607412,9.18571376800537,2264.33498506327,37.1387100219726
2018-01-25 15:40:00,115.12036474427171,9.02167415618896,2157.97268788325,36.798728942871
2018-01-25 15:50:00,114.7796165124693,8.84316635131835,2043.41934988001,36.9990196228027
2018-01-25 16:00:00,114.43886828066688,8.7442512512207,1980.60610431801,37.1696510314941
2018-01-25 16:10:00,114.09812004886447,8.94457530975341,2108.32397708278,36.4721603393554
2018-01-25 16:20:00,113.75737181706207,8.27946090698242,1693.86118787545,35.4612998962402
2018-01-25 16:30:00,113.41662358525966,8.83889865875244,2040.69872135135,33.5995407104492
2018-01-25 16:40:00,113.07587535345723,8.60426139831542,1892.66677285331,34.2027511596679
2018-01-25 16:50:00,112.73512712165483,7.41450023651123,1214.07309452411,34.7583312988281
2018-01-25 17:00:00,112.39437888985242,8.68969440460205,1946.19334651144,31.8293991088867
2018-01-25 17:10:00,112.05363065805,9.90456867218017,2731.32357863548,33.2531089782714
2018-01-25 17:20:00,111.71288242624759,8.44366741180419,1793.37165137771,36.7166213989257
2018-01-25 17:30:00,111.37213419444518,9.19007492065429,2267.17430592935,37.2373390197753
2018-01-25 17:40:00,111.03138596264276,9.01311302185058,2152.4477794522,35.3913917541503
2018-01-25 17:50:00,110.69063773084035,8.11286926269531,1595.27955494936,46.2507514953613
2018-01-25 18:00:00,110.34988949903794,8.14186096191406,1612.25085921137,49.5366783142089
2018-01-25 18:10:00,110.00914126723552,8.00732040405273,1534.19158647846,37.2307510375976
2018-01-25 18:20:00,109.66839303543311,8.40795040130615,1771.54357947688,31.7314891815185
2018-01-25 18:30:00,109.3276448036307,6.80381202697753,930.063938402456,37.4182815551757
2018-01-25 18:40:00,108.9868965718283,7.27295398712158,1143.75399452877,34.8240089416503
2018-01-25 18:50:00,108.64614834002587,7.87803220748901,1460.94351812838,35.7346992492675
2018-01-25 19:00:00,108.30540010822347,8.19628238677978,1644.32255792328,31.3400592803955
2018-01-25 19:10:00,107.96465187642106,7.20530080795288,1111.15117227903,39.7720985412597
2018-01-25 19:20:00,107.62390364461864,8.84441184997558,2044.21351986099,47.2073783874511
2018-01-25 19:30:00,107.28315541281623,9.46158599853515,2444.77024840191,49.0910682678222
2018-01-25 19:40:00,106.94240718101382,9.89934539794921,2727.91285093122,49.1146812438964
2018-01-25 19:50:00,106.6016589492114,7.52030992507934,1268.4400463591,43.9032096862792
2018-01-25 20:00:00,106.26091071740899,8.84730243682861,2046.05694940044,51.8023490905761
2018-01-25 20:10:00,105.92016248560658,8.05144023895263,1559.59062382377,57.9366111755371
2018-01-25 20:20:00,105.57941425380416,8.47225856781005,1810.91447970418,61.8225402832031
2018-01-25 20:30:00,105.23866602200175,9.41483879089355,2414.10217708657,57.2613296508789
2018-01-25 20:40:00,104.89791779019934,9.02384567260742,2159.37452260362,58.9706687927246
2018-01-25 20:50:00,104.55716955839694,8.2291555404663,1663.82726238383,59.4363212585449
2018-01-25 21:00:00,104.21642132659451,9.0680284500122,2187.93544792091,56.5693702697753
2018-01-25 21:10:00,103.8756730947921,9.61440086364746,2528.0721004278,57.1615104675292
2018-01-25 21:20:00,103.5349248629897,9.48715114593505,2461.5521136359,51.699951171875
2018-01-25 21:30:00,103.19417663118728,8.69793224334716,1951.37835328981,45.8652305603027
2018-01-25 21:40:00,102.85342839938487,8.45734310150146,1801.75509821257,47.1756210327148
2018-01-25 21:50:00,102.51268016758246,7.09052419662475,1057.26540861623,47.8374710083007
2018-01-25 22:00:00,102.17193193578004,7.23745584487915,1126.56778664739,46.9434814453125
2018-01-25 22:10:00,101.83118370397763,7.45874118804931,1236.6572507139,45.2494506835937
2018-01-25 22:20:00,101.49043547217522,8.93958473205566,2105.11884120347,41.2269401550292
2018-01-25 22:30:00,101.1496872403728,8.17331218719482,1630.75210661284,43.0194511413574
2018-01-25 22:40:00,100.80893900857039,7.6004900932312,1310.1931088011,41.9704513549804
2018-01-25 22:50:00,100.46819077676798,8.82014846801757,2028.75651059041,44.7375183105468
2018-01-25 23:00:00,100.12744254496558,9.26891899108886,2318.59170098634,43.1664810180664
2018-01-25 23:10:00,99.78669431316315,8.54901313781738,1858.3033091543,38.7235794067382
2018-01-25 23:20:00,99.44594608136074,8.8782730102539,2065.83376548692,47.2877311706542
2018-01-25 23:30:00,99.10519784955834,8.31014347076416,1712.287182923,38.1503982543945
2018-01-25 23:40:00,98.76444961775591,8.65226936340332,1922.68920268078,32.7713508605957
2018-01-25 23:50:00,98.4237013859535,8.98927688598632,2137.08043101147,31.4614391326904
2018-01-26 00:00:00,98.0829531541511,8.55034732818603,1859.13071915032,34.420669555664
2018-01-26 00:10:00,97.74220492234868,8.04429244995117,1555.46231188593,35.0295791625976
2018-01-26 00:20:00,97.40145669054627,8.64641857147216,1919.02251128797,44.34859085083
2018-01-26 00:30:00,97.06070845874386,8.70548820495605,1956.13771866897,36.8671607971191
2018-01-26 00:40:00,96.71996022694145,8.77600479125976,2000.71315932105,40.4056510925292
2018-01-26 00:50:00,96.37921199513903,8.82834720611572,2033.97617730727,39.4388389587402
2018-01-26 01:00:00,96.03846376333662,7.83117294311523,1434.84963592653,38.9783210754394
2018-01-26 01:10:00,95.69771553153421,7.94170379638671,1496.79161819213,35.8337211608886
2018-01-26 01:20:00,95.35696729973179,8.65611457824707,1925.10016024341,35.1013107299804
2018-01-26 01:30:00,95.01621906792938,9.50104045867919,2440.7232623489,36.1813201904296
2018-01-26 01:40:00,94.67547083612698,10.1726999282836,2894.8908267979,41.251609802246
2018-01-26 01:50:00,94.33472260432455,8.0345115661621,1549.82159692175,40.7633209228515
2018-01-26 02:00:00,93.99397437252215,8.64254760742187,1916.59775574723,43.3328018188476
2018-01-26 02:10:00,93.65322614071974,8.53306484222412,1848.42236556649,37.346939086914
2018-01-26 02:20:00,93.31247790891732,8.35351753234863,1738.46960302255,45.0812911987304
2018-01-26 02:30:00,92.97172967711491,7.6537160873413,1338.37209510453,43.2062301635742
2018-01-26 02:40:00,92.6309814453125,6.36322402954101,753.51983318991,45.8675003051757
2018-01-26 02:50:00,2085.18896484375,9.62512111663818,2536.0947882561,48.5829696655273
2018-01-26 03:00:00,11.5191497802734,8.38657569885253,1758.52799713915,47.5675010681152
2018-01-26 03:10:00,446.1491190592422,8.01681613922119,1539.6412877327,51.1701889038085
2018-01-26 03:20:00,880.7790883382111,7.52656984329223,1271.66910083781,47.1356887817382
2018-01-26 03:30:00,1315.40905761718,8.83936405181884,2040.99536222598,51.8629608154296
2018-01-26 03:40:00,1824.18896484375,8.59798336029052,1888.75169760672,46.0544204711914
2018-01-26 03:50:00,1929.06494140625,8.86999416351318,2060.54259130937,46.8550605773925
2018-01-26 04:00:00,2825.94409179687,10.7905302047729,3193.36010206859,48.495361328125
2018-01-26 04:10:00,2483.8759765625,9.80909442901611,2667.57365701956,43.538890838623
2018-01-26 04:20:00,936.976684570312,9.96164226531982,2768.02068300541,53.1062698364257
2018-01-26 04:30:00,185.27180480957,10.2660503387451,2946.73414945104,55.3902893066406
2018-01-26 04:40:00,572.2063674926756,9.18704032897949,2265.19858393477,51.6112098693847
2018-01-26 04:50:00,959.140930175781,10.3593597412109,2996.04483654774,49.7176208496093
2018-01-26 05:00:00,2516.9990234375,10.8932399749755,3233.43152809531,49.5578994750976
2018-01-26 05:10:00,2052.5943389892577,9.3187551498413,2351.16693407315,51.790771484375
2018-01-26 05:20:00,1588.1896545410157,8.46776390075683,1808.15262937268,44.7161788940429
2018-01-26 05:30:00,1123.7849700927734,9.32013034820556,2352.06655440227,44.4069595336914
2018-01-26 05:40:00,659.3802856445313,9.17908000946044,2260.01711523295,47.5625991821289
2018-01-26 05:50:00,194.975601196289,9.68768215179443,2582.10979087953,51.3367118835449
2018-01-26 06:00:00,800.7847976684545,9.28518867492675,2329.2204851799,53.7111091613769
2018-01-26 06:10:00,1406.59399414062,10.3902797698974,3011.84405756939,52.6774291992187
2018-01-26 06:20:00,3286.90600585937,10.8808803558349,3228.74304611787,47.8011894226074
2018-01-30 14:40:00,717.8238642871816,10.559700012207,3093.77917420038,229.44536297792058
2018-01-30 14:50:00,713.7198992047979,10.2527599334716,2939.50821618118,229.7355293893508
2018-01-30 15:00:00,709.6159341224143,10.150179862976,2881.99961108172,230.025695800781
2018-01-30 15:10:00,705.5119690400306,9.88001155853271,2715.21118760788,248.46060180664
2018-01-30 15:20:00,701.408003957647,9.25318717956542,2308.32003649001,256.128509521484
2018-01-30 15:30:00,697.3040388752634,10.0234804153442,2806.61525993864,258.93521118164
2018-01-30 15:40:00,693.2000737928797,10.792140007019,3194.00779684701,259.697387695312
2018-01-30 15:50:00,689.0961087104961,11.2916097640991,3365.96916130264,245.483596801757
2018-01-30 16:00:00,684.9921436281124,12.1374197006225,3541.7205252289,236.451995849609
2018-01-30 16:10:00,680.8881785457284,12.6496000289916,3588.61960002246,245.291107177734
2018-01-30 16:20:00,676.7842134633447,12.567509651184,3583.83148994802,248.909194946289
2018-01-30 16:30:00,672.6802483809611,14.0754404067993,3600.0,253.510192871093
2018-01-30 16:40:00,668.5762832985774,13.967625141143749,3600.0,252.9207305908197
2018-01-30 16:50:00,664.4723182161938,13.8598098754882,3600.0,252.33126831054633
2018-01-30 17:00:00,660.3683531338102,13.2255802154541,3600.0,251.741806030273
2018-01-30 17:10:00,656.2643880514265,13.7333002090454,3600.0,250.348007202148
2018-01-30 17:20:00,652.1604229690429,13.8338499069213,3600.0,250.408996582031
2018-01-30 17:30:00,648.0564578866592,13.0806703567504,3600.0,247.256805419921
2018-01-30 17:40:00,643.9524928042752,12.8612003326416,3596.36989323453,245.952896118164
2018-01-30 17:50:00,639.8485277218915,12.3471603393554,3565.9024532262,243.382202148437
2018-01-30 18:00:00,635.7445626395079,11.7744398117065,3482.43371898651,240.595306396484
2018-01-30 18:10:00,631.6405975571242,10.9849004745483,3267.08474817506,240.779495239257
2018-01-30 18:20:00,627.5366324747406,11.361120223999,3385.57981881799,241.47329711914
2018-01-30 18:30:00,623.432667392357,10.9553003311157,3256.4306074433,240.736999511718
2018-01-30 18:40:00,619.3287023099733,11.3304195404052,3377.04152200931,242.313705444335
2018-01-30 18:50:00,615.2247372275897,11.401720046997,3396.57529692563,243.98550415039
2018-01-30 19:00:00,611.120772145206,11.4337997436523,3405.0274052904,248.639205932617
2018-01-30 19:10:00,607.016807062822,11.4789495468139,3416.5744045982,251.477706909179
2018-01-30 19:20:00,602.9128419804383,10.8774404525756,3227.43171794723,250.178497314453
2018-01-30 19:30:00,598.8088768980547,10.53125,3080.55779040527,253.15559387207
2018-01-30 19:40:00,594.704911815671,9.75000381469726,2626.60343288556,257.345611572265
2018-01-30 19:50:00,590.6009467332874,9.38304805755615,2393.26255854294,257.629791259765
2018-01-30 20:00:00,586.4969816509038,9.34985160827636,2371.51819689042,261.198211669921
2018-01-30 20:10:00,582.3930165685201,10.0056295394897,2795.59732547764,256.676086425781
2018-01-30 20:20:00,578.2890514861365,9.05799293518066,2181.44191724505,261.395294189453
2018-01-30 20:30:00,574.1850864037528,9.11171245574951,2216.24239083649,265.813598632812
2018-01-30 20:40:00,570.0811213213688,9.62408542633056,2535.3214811802,274.304412841796
2018-01-30 20:50:00,565.9771562389851,6.88550281524658,965.268197728659,275.504211425781
2018-01-30 21:00:00,561.8731911566015,5.86800098419189,581.35744094375,281.278686523437
2018-01-30 21:10:00,557.769226074218,6.59749317169189,844.657308727078,285.240112304687
2018-01-30 21:20:00,1034.07299804687,7.04957914352416,1038.46450447433,285.99380493164
2018-01-30 21:30:00,894.406982421875,6.80827093124389,931.964765591978,295.322509765625
2018-01-30 21:40:00,1176.31799316406,7.337158203125,1175.29051837421,323.837585449218
2018-01-30 21:50:00,1238.31396484375,7.62586593627929,1323.58243402315,334.424987792968
2018-01-30 22:00:00,1251.2080078125,7.61809587478637,1319.4738344027,336.520904541015
2018-01-30 22:10:00,1223.58605957031,7.43648099899291,1225.25696133788,330.035705566406
2018-01-30 22:20:00,1289.48095703125,7.67938089370727,1352.0879125332,337.9755859375
2018-01-30 22:30:00,1915.73400878906,9.01209735870361,2151.79251325068,348.836791992187
2018-01-30 22:40:00,1864.76904296875,8.76226902008056,1992.00851633973,349.580810546875
2018-01-30 22:50:00,1268.90002441406,7.60564184188842,1312.9046646636,358.046691894531
2018-01-30 23:00:00,1377.60595703125,7.78271722793579,1408.13195618886,357.415100097656
2018-01-30 23:10:00,1434.94604492187,7.86889600753784,1455.83649387621,359.368103027343
2018-01-30 23:20:00,976.380310058593,7.02666187286376,1028.03627446815,7.50304889678955
2018-01-30 23:30:00,1250.40405273437,7.51920413970947,1267.87019704981,358.344512939453
2018-01-30 23:40:00,817.864929199218,6.59661817550659,844.305528119329,354.58999633789
2018-01-30 23:50:00,700.501281738281,6.33417415618896,742.638659501604,349.678985595703
2018-01-31 00:00:00,1340.30395507812,7.64846277236938,1335.57482250043,357.672393798828
2018-01-31 00:10:00,933.123291015625,6.85649299621582,952.674170798327,0.505927979946136
2018-01-31 00:20:00,576.870971679687,6.02665901184082,633.019985317991,359.90591430664
2018-01-31 00:30:00,359.028289794921,5.17643880844116,380.557042815332,3.76794099807739
2018-01-31 00:40:00,320.979614257812,5.07828283309936,355.466528383411,9.71814346313476
2018-01-31 00:50:00,296.469909667968,5.15013599395751,373.757648171592,12.0854501724243
2018-01-31 01:00:00,291.134094238281,5.06454277038574,352.015352472915,18.4866008758544
2018-01-31 01:10:00,332.790985107421,5.22142696380615,392.317933519503,15.9306201934814
2018-01-31 01:20:00,257.234008789062,4.85884618759155,302.064937447639,22.94234085083
2018-01-31 01:30:00,141.447601318359,4.32040882110595,184.923026164521,29.4151306152343
2018-01-31 01:40:00,104.782096862792,4.06493186950683,135.149855871639,35.6166305541992
2018-01-31 01:50:00,163.109802246093,4.40783214569091,202.74155533079,35.3265304565429
2018-01-31 02:00:00,87.6139831542968,4.06164598464965,134.530417885145,40.4557609558105
2018-01-31 02:10:00,63.774299621582,3.81510305404663,95.2347368267838,34.8998985290527
2018-01-31 02:20:00,63.23284962442183,1.83401894569396,92.46721066719807,37.8333892822265
2018-01-31 02:30:00,62.69139962726167,1.90673995018005,89.69968450761235,28.2332000732421
2018-01-31 02:40:00,62.149949630101496,1.59064197540283,86.9321583480266,27.5130500793457
2018-01-31 02:50:00,61.608499632941324,2.37118411064147,84.16463218844088,63.6746482849121
2018-01-31 03:00:00,61.06704963578115,0.816589772701263,81.39710602885515,284.157501220703
2018-01-31 03:10:00,60.52559963862099,1.25675499439239,78.62957986926942,78.2666778564453
2018-01-31 03:20:00,59.98414964146082,1.35600101947784,75.86205370968369,228.771606445312
2018-01-31 03:30:00,59.442699644300646,1.88496100902557,73.09452755009795,229.362106323242
2018-01-31 03:40:00,58.901249647140475,1.83823204040527,70.32700139051222,303.180908203125
2018-01-31 03:50:00,58.35979964998031,1.04564201831817,67.5594752309265,351.520202636718
2018-01-31 04:00:00,57.81834965282014,0.820318698883056,64.79194907134075,317.836303710937
2018-01-31 04:10:00,57.27689965565997,0.641027510166168,62.02442291175503,18.933120727539
2018-01-31 04:20:00,56.7354496584998,0.3991759121418,59.2568967521693,42.3904685974121
2018-01-31 04:30:00,56.19399966133963,0.515336573123931,56.48937059258357,25.4430198669433
2018-01-31 04:40:00,55.65254966417946,0.755040526390075,53.721844432997834,21.2228603363037
2018-01-31 04:50:00,55.11109966701929,1.24076700210571,50.954318273412106,291.651702880859
2018-01-31 05:00:00,54.569649669859125,2.48463106155395,48.18679211382637,310.086486816406
2018-01-31 05:10:00,54.02819967269895,1.93125998973846,45.41926595424064,311.813293457031
2018-01-31 05:20:00,53.48674967553878,1.06276905536651,42.65173979465491,289.297485351562
2018-01-31 05:30:00,52.94529967837862,1.64575397968292,39.88421363506918,259.304992675781
2018-01-31 05:40:00,52.403849681218446,2.48908901214599,37.116687475483445,254.471801757812
2018-01-31 05:50:00,51.862399684058275,2.90126299858093,34.34916131589772,246.398300170898
2018-01-31 06:00:00,51.3209496868981,2.97018790245056,31.58163515631199,248.418106079101
2018-01-31 06:10:00,50.77949968973793,2.90245509147644,28.81410899672626,247.477798461914
2018-01-31 06:20:00,50.23804969257777,2.95120310783386,26.04658283714052,266.257995605468
2018-01-31 06:30:00,49.696599695417596,3.16192293167114,23.2790566775548,269.665008544921
2018-01-31 06:40:00,49.15514969825743,2.99180698394775,19.8935365052644,252.961196899414
2018-01-31 06:50:00,48.61369970109726,3.01529097557067,16.508016332974,242.085906982421
2018-01-31 07:00:00,48.07224970393709,2.44351601600646,16.688871453966268,242.927307128906
2018-01-31 07:10:00,47.53079970677692,2.01396107673645,16.869726574958534,251.914001464843
2018-01-31 07:20:00,46.98934970961675,1.61390197277069,17.0505816959508,250.620895385742
2018-01-31 07:30:00,46.44789971245658,1.82670497894287,17.231436816943067,248.848098754882
2018-01-31 07:40:00,45.90644971529641,2.61505889892578,17.412291937935333,260.246795654296
2018-01-31 07:50:00,45.36499971813625,3.04477405548095,17.5931470589276,256.384490966796
2018-01-31 08:00:00,44.823549720976075,3.24257707595825,28.4699574531005,245.094802856445
2018-01-31 08:10:00,44.282099723815904,2.86743688583374,27.571503651462187,226.991302490234
2018-01-31 08:20:00,43.74064972665573,2.40007090568542,26.673049849823876,230.369400024414
2018-01-31 08:30:00,43.19919972949556,2.56520199775695,25.77459604818556,245.693206787109
2018-01-31 08:40:00,42.65774973233539,2.85659503936767,24.87614224654725,259.269287109375
2018-01-31 08:50:00,42.116299735175225,2.5376660823822,23.97768844490894,290.948791503906
2018-01-31 09:00:00,41.574849738015054,2.75773811340332,23.079234643270624,267.155090332031
2018-01-31 09:10:00,41.03339974085489,2.90151691436767,22.180780841632313,253.711303710937
2018-01-31 09:20:00,40.49194974369472,3.12562108039855,21.282327039994,249.573501586914
2018-01-31 09:30:00,39.95049974653455,2.59871697425842,21.141546808501275,268.999908447265
2018-01-31 09:40:00,39.409049749374375,2.80631303787231,21.000766577008548,265.88150024414
2018-01-31 09:50:00,38.867599752214204,2.47512888908386,20.859986345515825,262.776794433593
2018-01-31 10:00:00,38.32614975505404,3.11462688446044,20.7192061140231,267.689086914062
2018-01-31 10:10:00,37.78469975789387,2.68977689743041,21.665694391948225,291.903991699218
2018-01-31 10:20:00,37.243249760733704,2.74040102958679,22.612182669873352,284.076599121093
2018-01-31 10:30:00,36.70179976357353,2.73466110229492,23.558670947798483,236.27229309082
2018-01-31 10:40:00,36.16034976641336,2.19358992576599,24.50515922572361,226.534896850585
2018-01-31 10:50:00,35.61889976925319,2.34070611000061,25.451647503648736,285.004699707031
2018-01-31 11:00:00,35.07744977209302,2.44248509407043,26.398135781573863,311.063201904296
2018-01-31 11:10:00,34.535999774932854,2.13954901695251,27.34462405949899,311.116485595703
2018-01-31 11:20:00,33.99454977777268,1.59751296043395,28.291112337424117,256.752288818359
2018-01-31 11:30:00,33.45309978061252,1.96618402004241,29.237600615349244,249.347396850585
2018-01-31 11:40:00,32.91164978345235,1.91903400421142,30.18408889327437,262.112396240234
2018-01-31 11:50:00,32.370199786292176,2.71816611289978,31.130577171199498,263.812194824218
2018-01-31 12:00:00,31.828749789132004,2.32292509078979,32.07706544912463,256.555511474609
2018-01-31 12:10:00,31.287299791971833,2.85145092010498,33.02355372704976,259.106689453125
2018-01-31 12:20:00,30.74584979481167,2.26892495155334,33.970042004974886,264.423614501953
2018-01-31 12:30:00,30.204399797651497,2.79481101036071,34.91653028290001,253.441299438476
2018-01-31 12:40:00,29.662949800491326,2.87286901473999,35.86301856082514,271.905792236328
2018-01-31 12:50:00,29.12149980333116,2.71020889282226,36.809506838750266,300.569396972656
2018-01-31 13:00:00,28.58004980617099,2.310231924057,37.75599511667539,277.061096191406
2018-01-31 13:10:00,28.03859980901082,2.87810707092285,38.70248339460052,263.163604736328
2018-01-31 13:20:00,27.497149811850647,2.73674011230468,39.64897167252565,256.766815185546
2018-01-31 13:30:00,26.955699814690483,2.57711195945739,40.595459950450774,247.492492675781
2018-01-31 13:40:00,26.41424981753031,3.39939498901367,41.5419482283759,229.254898071289
2018-01-31 13:50:00,25.87279982037014,3.28213095664978,31.3960207488026,231.209594726562
2018-01-31 14:00:00,25.33134982320997,3.60943293571472,65.2145341935802,219.981292724609
2018-01-31 14:10:00,24.7898998260498,4.12954378128051,147.432665687062,199.446502685546
2018-01-31 14:20:00,62.3292388916015,3.72320795059204,80.9850336029085,201.520202636718
2018-01-31 14:30:00,5.53127479553222,2.75718808174133,48.8358288837412,211.327606201171
2018-01-31 14:40:00,7.13972902297973,3.02041506767272,16.6866241645739,210.766006469726
2018-01-31 14:50:00,8.100311994552607,3.23717999458312,28.0901078130964,233.152999877929
2018-01-31 15:00:00,9.060894966125483,2.74602198600769,26.794715130074618,241.386306762695
2018-01-31 15:10:00,10.02147793769836,2.87115907669067,25.49932244705284,242.944305419921
2018-01-31 15:20:00,10.982060909271237,2.76494097709655,24.20392976403106,246.556503295898
2018-01-31 15:30:00,11.942643880844113,2.87853503227233,22.90853708100928,251.951202392578
2018-01-31 15:40:00,12.903226852416989,3.1319100856781,21.6131443979875,254.002807617187
2018-01-31 15:50:00,13.863809823989865,2.6343400478363,20.561887687105802,248.994003295898
2018-01-31 16:00:00,14.824392795562742,2.69690203666687,19.5106309762241,253.843002319335
2018-01-31 16:10:00,15.78497576713562,2.73440599441528,18.459374265342397,249.65640258789
2018-01-31 16:20:00,16.745558738708496,3.04000306129455,17.4081175544607,259.261199951171
2018-01-31 16:30:00,17.706141710281372,3.103688955307,20.1781585260369,262.4619140625
2018-01-31 16:40:00,18.666724681854248,3.00435590744018,16.1409069524561,259.011413574218
2018-01-31 16:50:00,19.627307653427124,3.58792901039123,62.4665700332889,256.729888916015
2018-01-31 17:00:00,20.587890625,3.65113711357116,70.7547508878606,249.101303100585
2018-01-31 17:10:00,46.8129196166992,3.45755910873413,47.390718518338,259.519592285156
2018-01-31 17:20:00,-0.488667488098145,2.69010400772094,34.6039197171672,255.468399047851
2018-01-31 17:30:00,10.02917480468747,3.13572907447814,21.8171209159964,258.755798339843
2018-01-31 17:40:00,20.547017097473084,3.12642693519592,21.3243635217123,269.813812255859
2018-01-31 17:50:00,31.0648593902587,4.12992191314697,147.505132219833,274.611999511718
2018-01-31 18:00:00,243.667007446289,4.81910276412963,292.771112863869,274.861785888671
2018-01-31 18:10:00,368.248291015625,5.46107816696166,457.87271506853,276.966613769531
2018-01-31 18:20:00,405.259094238281,5.67853307723999,521.85471379575,273.548797607421
2018-01-31 18:30:00,394.260803222656,5.63992023468017,510.165652891487,274.84228515625
2018-01-31 18:40:00,427.341186523437,5.81129598617553,563.168380992913,275.712493896484
2018-01-31 18:50:00,338.495788574218,5.37815713882446,434.622903772906,276.636505126953
2018-01-31 19:00:00,306.092010498046,5.25571584701538,401.394574064773,279.076385498046
2018-01-31 19:10:00,257.1669921875,4.88470315933227,308.171977757718,277.643402099609
2018-01-31 19:20:00,186.378097534179,4.56105518341064,235.036066130966,277.286499023437
2018-01-31 19:30:00,150.592498779296,4.30876588821411,182.581730780134,276.690002441406
2018-01-31 19:40:00,169.945907592773,4.43281078338623,207.911829590089,273.519287109375
2018-01-31 19:50:00,162.50340270996,4.40523099899291,202.205204559633,273.019714355468
2018-01-31 20:00:00,148.120193481445,4.33327102661132,187.518059113148,276.578308105468
2018-01-31 20:10:00,86.2992401123046,4.00209712982177,123.389462509659,276.610412597656
2018-01-31 20:20:00,70.6253128051757,3.89901399612426,109.426541094163,272.100799560546
2018-01-31 20:30:00,68.7144165039062,3.92023396492004,113.193930892839,266.130096435546
2018-01-31 20:40:00,73.5591888427734,3.96789288520812,121.917903305582,267.2744140625
2018-01-31 20:50:00,116.397201538085,4.29933881759643,180.691380064376,258.157104492187
2018-01-31 21:00:00,124.455902099609,4.26181411743164,173.213725157267,250.795501708984
2018-01-31 21:10:00,274.4287109375,5.063973903656,351.872785023669,239.134002685546
2018-01-31 21:20:00,418.587310791015,5.75596714019775,545.736813357556,231.402999877929
2018-01-31 21:30:00,458.040710449218,5.78607511520385,555.184060663346,225.069702148437
2018-01-31 21:40:00,838.86279296875,6.92939186096191,984.517670156656,224.091094970703
2018-01-31 21:50:00,1100.15002441406,7.47475910186767,1244.90726353055,226.41209411621
2018-01-31 22:00:00,1069.06396484375,7.30097484588623,1157.44530199439,231.157104492187
2018-01-31 22:10:00,899.364318847656,6.95185422897338,994.461735623845,235.99169921875
2018-01-31 22:20:00,740.887084960937,6.61938714981079,853.487746167199,237.930099487304
2018-01-31 22:30:00,712.579528808593,6.47162199020385,794.935127472855,236.063201904296
2018-01-31 22:40:00,697.267822265625,6.45873594284057,789.944251839094,230.73030090332
2018-01-31 22:50:00,866.338928222656,6.88686800003051,965.863393153286,227.128204345703
2018-01-31 23:00:00,1026.09094238281,7.20745515823364,1112.1796187093,225.82209777832
2018-01-31 23:10:00,1042.90905761718,7.26364088058471,1139.22804605904,223.770904541015
2018-01-31 23:20:00,1040.98999023437,7.26235103607177,1138.60217250539,220.460098266601
2018-01-31 23:30:00,799.156005859375,6.61232423782348,850.63313757556,218.0791015625
2018-01-31 23:40:00,807.850219726562,6.64978981018066,865.84044199434,217.661804199218
2018-01-31 23:50:00,1077.58898925781,7.40170717239379,1207.59721903572,210.989501953125
2018-02-01 00:00:00,1048.9599609375,7.30461311340332,1159.23117563408,209.483993530273
2018-02-01 00:10:00,979.960876464843,7.16377687454223,1091.45207193062,212.347396850585
2018-02-01 00:20:00,969.803283691406,7.0754861831665,1050.33496365037,212.850692749023
2018-02-01 00:30:00,986.707824707031,7.0542550086975,1040.600520565,213.98289489746
2018-02-01 00:40:00,1254.06201171875,7.66512489318847,1344.45900771714,212.573593139648
2018-02-01 00:50:00,1531.85400390625,8.37861347198486,1753.68882496915,209.086303710937
2018-02-01 01:00:00,1647.98596191406,8.54413795471191,1855.2809645674,208.184494018554
2018-02-01 01:10:00,1759.16296386718,8.89194679260253,2074.58010520747,205.947494506835
2018-02-01 01:20:00,2070.001953125,9.46779727935791,2448.8469643359,203.781295776367
2018-02-01 01:30:00,2349.626953125,9.98647403717041,2783.66321768255,203.607101440429
2018-02-01 01:40:00,2598.86108398437,10.4413299560546,3037.3507694733,204.39289855957
2018-02-01 01:50:00,2881.65795898437,10.9450902938842,3252.70865194159,203.958099365234
2018-02-01 02:00:00,3278.03100585937,11.7276201248168,3473.09079462359,202.520797729492
2018-02-01 02:10:00,3298.8798828125,11.7520599365234,3478.01780333128,202.412704467773
2018-02-01 02:20:00,3318.6298828125,11.8701496124267,3500.29862125016,200.966903686523
2018-02-01 02:30:00,3448.17504882812,12.0873298645019,3534.8816643906,202.128601074218
2018-02-01 02:40:00,3577.95288085937,12.6791896820068,3590.09886701855,200.55810546875
2018-02-01 02:50:00,3598.47900390625,13.1272401809692,3600.0,201.09390258789
2018-02-01 03:00:00,3603.19409179687,13.7480897903442,3600.0,202.204498291015
2018-02-01 03:10:00,3600.87109375,13.723819732666,3600.0,203.179901123046
2018-02-01 03:20:00,3601.15698242187,13.5958795547485,3600.0,202.334396362304
2018-02-01 03:30:00,3603.07299804687,13.7152099609375,3600.0,203.594894409179
2018-02-01 03:40:00,3603.43408203125,14.1741504669189,3600.0,204.020294189453
2018-02-01 03:50:00,3603.68896484375,14.1716699600219,3600.0,203.69920349121
2018-02-01 04:00:00,3603.56591796875,14.2928495407104,3600.0,204.911895751953
2018-02-01 04:10:00,3603.70288085937,14.1401500701904,3600.0,202.532592773437
2018-02-01 04:20:00,3603.65307617187,14.2832498550415,3600.0,202.147399902343
2018-02-01 04:30:00,3603.49389648437,14.8218002319335,3600.0,201.596801757812
2018-02-01 04:40:00,3603.2080078125,15.294090270996,3600.0,201.713394165039
2018-02-01 04:50:00,3603.63500976562,15.5818300247192,3600.0,203.121795654296
2018-02-01 05:00:00,3603.666015625,15.6220302581787,3600.0,203.945602416992
2018-02-01 05:10:00,3603.3369140625,15.818260192871,3600.0,199.575393676757
2018-02-01 05:20:00,3603.48510742187,16.0090999603271,3600.0,199.569702148437
2018-02-01 05:30:00,3603.54296875,16.1455307006835,3600.0,200.885803222656
2018-02-01 05:40:00,3603.52001953125,16.0315608978271,3600.0,199.890594482421
2018-02-01 05:50:00,3603.3759765625,16.072410583496,3600.0,198.558502197265
2018-02-01 06:00:00,3603.13891601562,16.4265804290771,3600.0,202.603607177734
2018-02-01 06:10:00,3603.15087890625,16.2746200561523,3600.0,203.505996704101
2018-02-01 06:20:00,3603.2900390625,16.0277690887451,3600.0,202.825607299804
2018-02-01 06:30:00,3603.35400390625,15.9066896438598,3600.0,203.699005126953
2018-02-01 06:40:00,3603.11010742187,15.984580039978,3600.0,200.856002807617
2018-02-01 06:50:00,3603.07006835937,16.3017292022705,3600.0,198.873306274414
2018-02-01 07:00:00,3603.2900390625,16.7437400817871,3600.0,200.105392456054
2018-02-01 07:10:00,3602.88891601562,16.0897407531738,3600.0,197.819900512695
2018-02-01 07:20:00,3603.10400390625,15.5524997711181,3600.0,197.156097412109
2018-02-01 07:30:00,3602.66088867187,14.9551200866699,3600.0,197.184906005859
2018-02-01 07:40:00,3601.9169921875,15.8465795516967,3600.0,200.226806640625
2018-02-01 07:50:00,3582.1689453125,13.4589004516601,3600.0,195.049194335937
2018-02-01 08:00:00,3127.72705078125,10.7768898010253,3187.84654907373,194.602005004882
2018-02-01 08:10:00,3591.18310546875,14.7361402511596,3600.0,197.526397705078
2018-02-01 08:20:00,3602.56298828125,14.8806495666503,3600.0,198.082397460937
2018-02-01 08:30:00,3601.86010742187,14.1602296829223,3600.0,194.911804199218
2018-02-01 08:40:00,3595.912109375,14.1141099929809,3600.0,193.833694458007
2018-02-01 08:50:00,3595.1689453125,13.7256898880004,3600.0,194.119705200195
2018-02-01 09:00:00,3590.10888671875,13.6395502090454,3600.0,194.633193969726
2018-02-01 09:10:00,3592.22290039062,14.2242698669433,3600.0,191.916198730468
2018-02-01 09:20:00,3451.39794921875,13.1084203720092,3600.0,192.250503540039
2018-02-01 09:30:00,3524.69311523437,12.9612598419189,3597.77661227788,192.25779724121
2018-02-01 09:40:00,3591.82006835937,13.6950197219848,3600.0,191.066696166992
2018-02-01 09:50:00,3249.63989257812,11.5462799072265,3433.04728739628,189.918502807617
2018-02-01 10:00:00,3528.27099609375,13.2665195465087,3600.0,187.839599609375
2018-02-01 10:10:00,3520.330078125,14.0755195617675,3600.0,190.889205932617
2018-02-01 10:20:00,3592.537109375,13.9057998657226,3600.0,188.03970336914
2018-02-01 10:30:00,3590.07690429687,14.2010202407836,3600.0,188.597900390625
2018-02-01 10:40:00,3598.30395507812,13.7865295410156,3600.0,187.510498046875
2018-02-01 10:50:00,3547.34106445312,13.0525503158569,3600.0,192.863494873046
2018-02-01 11:00:00,3592.82202148437,12.9541702270507,3597.72400686368,194.90640258789
2018-02-01 11:10:00,3227.93090820312,11.4759101867675,3415.80979945287,194.179794311523
2018-02-01 11:20:00,3401.68310546875,11.9430503845214,3512.81533506193,202.044494628906
2018-02-01 11:30:00,3332.65991210937,11.5866498947143,3442.50170570554,203.37449645996
2018-02-01 11:40:00,3519.19506835937,13.228289604187,3600.0,207.728897094726
2018-02-01 11:50:00,3603.04296875,14.4608001708984,3600.0,210.713500976562
2018-02-01 12:00:00,3602.541015625,13.5819101333618,3600.0,208.014694213867
2018-02-01 12:10:00,3580.52197265625,14.9860401153564,3600.0,210.380905151367
