Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-02-01 12:20:00,3602.68188476562,15.5253496170043,3600.0,206.49429321289
2018-02-01 12:30:00,3602.94189453125,14.2941999435424,3600.0,202.628799438476
2018-02-01 12:40:00,3567.23510742187,13.2409200668334,3600.0,204.896392822265
2018-02-01 12:50:00,3593.98095703125,14.0840101242065,3600.0,207.889495849609
2018-02-01 13:00:00,3502.67602539062,13.1743803024291,3600.0,204.365097045898
2018-02-01 13:10:00,3572.60595703125,12.9034099578857,3597.13804849759,202.458801269531
2018-02-01 13:20:00,3453.52490234375,12.3418502807617,3565.37724874784,204.829696655273
2018-02-01 13:30:00,3514.47290039062,12.1771402359008,3546.84819525836,204.261505126953
2018-02-01 13:40:00,3310.06909179687,11.9012098312377,3505.74553987072,210.196792602539
2018-02-01 13:50:00,3497.34790039062,12.1120996475219,3538.31574493406,211.289794921875
2018-02-01 14:00:00,3462.13500976562,12.2775697708129,3558.66459578943,212.19970703125
2018-02-01 14:10:00,3308.63598632812,11.680100440979,3463.19551825111,211.845703125
2018-02-01 14:20:00,3345.43896484375,11.9476404190063,3513.57233954794,215.10090637207
2018-02-01 14:30:00,3409.30590820312,11.7180500030517,3471.13156328457,213.448898315429
2018-02-01 14:40:00,3542.57299804687,12.3902597427368,3570.00114510785,216.35659790039
2018-02-01 14:50:00,3285.30395507812,11.4713201522827,3414.65163053351,211.576599121093
2018-02-01 15:00:00,3601.28491210937,13.902850151062,3600.0,214.004104614257
2018-02-01 15:10:00,3603.02709960937,14.2826099395751,3600.0,214.034896850585
2018-02-01 15:20:00,3582.7470703125,13.5073299407958,3600.0,212.614501953125
2018-02-01 15:30:00,3599.7880859375,14.5145301818847,3600.0,214.025405883789
2018-02-01 15:40:00,3597.69897460937,14.6120700836181,3600.0,213.888900756835
2018-02-01 15:50:00,3602.43603515625,16.3447799682617,3600.0,217.172805786132
2018-02-01 16:00:00,3602.72705078125,15.7329998016357,3600.0,217.490402221679
2018-02-01 16:10:00,3602.31298828125,14.6772899627685,3600.0,214.279998779296
2018-02-01 16:20:00,3602.9609375,15.4098796844482,3600.0,215.799194335937
2018-02-01 16:30:00,3602.61010742187,16.1881408691406,3600.0,216.132598876953
2018-02-01 16:40:00,3602.77294921875,15.1340503692626,3600.0,210.9501953125
2018-02-01 16:50:00,3602.85791015625,15.9631395339965,3600.0,208.011001586914
2018-02-01 17:00:00,3602.72900390625,16.9390697479248,3600.0,208.686004638671
2018-02-01 17:10:00,3602.18798828125,18.4592609405517,3600.0,209.7041015625
2018-02-01 17:20:00,3602.14892578125,18.2270107269287,3600.0,210.266998291015
2018-02-01 17:30:00,3602.10693359375,18.3709907531738,3600.0,204.617599487304
2018-02-01 17:40:00,3602.40600585937,17.8280792236328,3600.0,199.810195922851
2018-02-01 17:50:00,3602.39111328125,17.9208698272705,3600.0,196.992004394531
2018-02-01 18:00:00,3602.10009765625,17.5469303131103,3600.0,193.33869934082
2018-02-01 18:10:00,3602.34912109375,17.5831508636474,3600.0,193.423202514648
2018-02-01 18:20:00,3602.3349609375,18.2026805877685,3600.0,193.062301635742
2018-02-01 18:30:00,3602.17211914062,18.7849102020263,3600.0,192.759796142578
2018-02-01 18:40:00,3602.58911132812,19.6539592742919,3600.0,193.84309387207
2018-02-01 18:50:00,3602.54907226562,18.778579711914,3600.0,193.062194824218
2018-02-01 19:00:00,3602.97192382812,18.6323108673095,3600.0,190.640792846679
2018-02-01 19:10:00,3602.6708984375,18.0791492462158,3600.0,191.158004760742
2018-02-01 19:20:00,3602.77099609375,17.4580001831054,3600.0,193.528701782226
2018-02-01 19:30:00,3602.6708984375,16.6773700714111,3600.0,192.634002685546
2018-02-01 19:40:00,3602.81811523437,15.6680498123168,3600.0,196.200607299804
2018-02-01 19:50:00,3602.59301757812,15.3907804489135,3600.0,196.346099853515
2018-02-01 20:00:00,3496.166015625,17.0550708770751,3600.0,197.260803222656
2018-02-01 20:10:00,3602.9541015625,17.1613998413085,3600.0,196.330200195312
2018-02-01 20:20:00,3602.61596679687,17.878469467163,3600.0,196.523803710937
2018-02-01 20:30:00,3602.57202148437,18.5248394012451,3600.0,197.96240234375
2018-02-01 20:40:00,3602.67993164062,18.4451599121093,3600.0,196.341796875
2018-02-01 20:50:00,3602.88305664062,18.7982101440429,3600.0,194.534698486328
2018-02-01 21:00:00,3603.30908203125,19.2045707702636,3600.0,197.195907592773
2018-02-01 21:10:00,3602.89599609375,18.7426700592041,3600.0,197.213104248046
2018-02-01 21:20:00,3602.85888671875,18.8622093200683,3600.0,195.902099609375
2018-02-01 21:30:00,3602.9970703125,19.6793193817138,3600.0,195.985000610351
2018-02-01 21:40:00,3603.04907226562,20.1481494903564,3600.0,196.733306884765
2018-02-01 21:50:00,3602.63110351562,19.7590999603271,3600.0,197.986999511718
2018-02-01 22:00:00,3602.60693359375,20.5755405426025,3600.0,201.17739868164
2018-02-01 22:10:00,3602.68505859375,20.7103290557861,3600.0,200.907394409179
2018-02-01 22:20:00,3602.537109375,21.1059894561767,3600.0,202.405395507812
2018-02-01 22:30:00,3602.54809570312,21.753339767456,3600.0,200.955993652343
2018-02-01 22:40:00,3602.42895507812,21.3759994506835,3600.0,199.327194213867
2018-02-01 22:50:00,3602.22192382812,21.925760269165,3600.0,200.660705566406
2018-02-01 23:00:00,3602.22094726562,21.4491596221923,3600.0,198.871307373046
2018-02-01 23:10:00,3601.81103515625,19.3362102508544,3600.0,197.852996826171
2018-02-01 23:20:00,3601.7958984375,18.7545299530029,3600.0,197.78010559082
2018-02-01 23:30:00,3602.35107421875,19.321849822998,3600.0,198.800598144531
2018-02-01 23:40:00,3602.60400390625,18.7791996002197,3600.0,197.236602783203
2018-02-01 23:50:00,3602.59497070312,19.3849906921386,3600.0,197.347503662109
2018-02-02 00:00:00,3602.8349609375,20.8544597625732,3600.0,200.741104125976
2018-02-02 00:10:00,3602.68310546875,20.8442306518554,3600.0,199.818801879882
2018-02-02 00:20:00,3602.51000976562,19.5534400939941,3600.0,195.722702026367
2018-02-02 00:30:00,3602.51098632812,18.9334697723388,3600.0,195.165603637695
2018-02-02 00:40:00,3602.25903320312,20.298189163208,3600.0,197.756301879882
2018-02-02 00:50:00,3601.96411132812,20.448989868164,3600.0,193.749206542968
2018-02-02 01:00:00,3601.22802734375,20.2408695220947,3600.0,193.314407348632
2018-02-02 01:10:00,3602.001953125,20.6612205505371,3600.0,194.223602294921
2018-02-02 01:20:00,3601.68603515625,20.2823295593261,3600.0,192.880905151367
2018-02-02 01:30:00,3601.23510742187,20.7812099456787,3600.0,195.311096191406
2018-02-02 01:40:00,3601.708984375,21.2533092498779,3600.0,193.791793823242
2018-02-02 01:50:00,3601.4609375,21.9488792419433,3600.0,191.812393188476
2018-02-02 02:00:00,3601.27099609375,20.039249420166,3600.0,189.965301513671
2018-02-02 02:10:00,3600.85205078125,19.509479522705,3600.0,191.302307128906
2018-02-02 02:20:00,3601.36303710937,18.9397506713867,3600.0,191.61570739746
2018-02-02 02:30:00,3601.48095703125,20.3712100982666,3600.0,187.943405151367
2018-02-02 02:40:00,3601.53002929687,20.7755908966064,3600.0,189.430999755859
2018-02-02 02:50:00,3600.98901367187,20.2106494903564,3600.0,190.023406982421
2018-02-02 03:00:00,3601.52490234375,20.7814407348632,3600.0,190.429702758789
2018-02-02 03:10:00,3601.36206054687,20.6548995971679,3600.0,188.081405639648
2018-02-02 03:20:00,3601.07690429687,19.9937801361083,3600.0,190.079696655273
2018-02-02 03:30:00,3601.06811523437,22.0443096160888,3600.0,189.450103759765
2018-02-02 03:40:00,3600.2919921875,23.4637699127197,3600.0,186.471405029296
2018-02-02 03:50:00,3600.65405273437,24.1459808349609,3600.0,186.660995483398
2018-02-02 04:00:00,3601.08203125,24.0880508422851,3600.0,184.098800659179
2018-02-02 04:10:00,3600.8330078125,24.0870609283447,3600.0,182.306396484375
2018-02-02 04:20:00,3600.625,24.1010303497314,3600.0,184.895095825195
2018-02-02 04:30:00,3601.10302734375,23.0828704833984,3600.0,187.591506958007
2018-02-02 04:40:00,3601.07495117187,23.6926193237304,3600.0,188.879699707031
2018-02-02 04:50:00,3601.294921875,23.429630279541,3600.0,191.224502563476
2018-02-02 05:00:00,3600.90307617187,22.1805992126464,3600.0,190.38330078125
2018-02-02 05:10:00,3601.48999023437,21.983039855957,3600.0,190.677200317382
2018-02-02 05:20:00,3601.3740234375,22.1639499664306,3600.0,189.798797607421
2018-02-02 05:30:00,3601.51098632812,21.2699604034423,3600.0,190.476104736328
2018-02-02 05:40:00,3601.59301757812,20.8736400604248,3600.0,191.169006347656
2018-02-02 05:50:00,3602.04907226562,20.5965595245361,3600.0,191.22900390625
2018-02-02 06:00:00,3601.75,20.1837501525878,3600.0,189.755996704101
2018-02-02 06:10:00,3601.73803710937,19.6068496704101,3600.0,190.979293823242
2018-02-02 06:20:00,3601.99609375,18.1718006134033,3600.0,190.847595214843
2018-02-02 06:30:00,3602.20703125,18.3018798828125,3600.0,190.764205932617
2018-02-02 06:40:00,3601.708984375,18.832799911499,3600.0,189.955596923828
2018-02-02 06:50:00,3601.98608398437,18.4784698486328,3600.0,190.174102783203
2018-02-02 07:00:00,3601.291015625,20.4009609222412,3600.0,188.428100585937
2018-02-02 07:10:00,3601.46411132812,19.6009693145751,3600.0,188.80760192871
2018-02-02 07:20:00,3601.52001953125,20.1758995056152,3600.0,191.701995849609
2018-02-02 07:30:00,3601.55004882812,20.7640590667724,3600.0,191.319503784179
2018-02-02 07:40:00,3601.89794921875,20.6679992675781,3600.0,191.213394165039
2018-02-02 07:50:00,3601.77099609375,18.9729499816894,3600.0,189.939193725585
2018-02-02 08:00:00,3601.58911132812,17.9624996185302,3600.0,192.695404052734
2018-02-02 08:10:00,3601.6689453125,18.2273902893066,3600.0,194.735397338867
2018-02-02 08:20:00,3602.14794921875,18.0878601074218,3600.0,194.486602783203
2018-02-02 08:30:00,3602.18310546875,18.4491004943847,3600.0,194.432205200195
2018-02-02 08:40:00,3602.10009765625,18.3256092071533,3600.0,194.389297485351
2018-02-02 08:50:00,3601.662109375,18.3877601623535,3600.0,194.725006103515
2018-02-02 09:00:00,3602.26904296875,17.2691993713378,3600.0,196.693496704101
2018-02-02 09:10:00,3602.26196289062,17.8455905914306,3600.0,196.739593505859
2018-02-02 09:20:00,3601.88500976562,17.6873607635498,3600.0,194.099502563476
2018-02-02 09:30:00,2296.66088867187,17.4487590789794,3600.0,195.00129699707
2018-02-02 09:40:00,2405.7325846354133,17.3360404968261,3600.0,197.844406127929
2018-02-02 09:50:00,2514.8042805989567,17.669189453125,3600.0,197.097900390625
2018-02-02 10:00:00,2623.8759765625,18.3257999420166,3600.0,192.569900512695
2018-02-02 10:10:00,3601.5849609375,18.8337593078613,3600.0,189.55940246582
2018-02-02 10:20:00,3601.5830078125,18.4004402160644,3600.0,189.189407348632
2018-02-02 10:30:00,3601.55102539062,19.4588508605957,3600.0,188.992706298828
2018-02-02 10:40:00,3601.10888671875,20.619909286499,3600.0,191.971298217773
2018-02-02 10:50:00,3601.5830078125,21.2905006408691,3600.0,192.873001098632
2018-02-02 11:00:00,3601.830078125,19.6035594940185,3600.0,191.601501464843
2018-02-02 11:10:00,3601.85791015625,18.5650596618652,3600.0,192.196197509765
2018-02-02 11:20:00,3602.38305664062,17.7300205230712,3600.0,193.414306640625
2018-02-02 11:30:00,3602.2529296875,17.3411502838134,3600.0,193.77439880371
2018-02-02 11:40:00,3602.06909179687,18.3430500030517,3600.0,197.116500854492
2018-02-02 11:50:00,3602.32788085937,18.56734085083,3600.0,198.07420349121
2018-02-02 12:00:00,3601.77709960937,18.5576305389404,3600.0,199.857192993164
2018-02-02 12:10:00,3602.212890625,18.8736991882324,3600.0,197.445098876953
2018-02-02 12:20:00,3602.21606445312,18.7484397888183,3600.0,196.802993774414
2018-02-02 12:30:00,3601.72998046875,19.4437294006347,3600.0,195.333694458007
2018-02-02 12:40:00,3601.54711914062,19.8317699432373,3600.0,195.8125
2018-02-02 12:50:00,3601.501953125,19.5748100280761,3600.0,195.54670715332
2018-02-02 13:00:00,3602.3369140625,19.7809295654296,3600.0,195.987106323242
2018-02-02 13:10:00,3601.85498046875,17.9088096618652,3600.0,193.691802978515
2018-02-02 13:20:00,3602.52001953125,17.1480808258056,3600.0,191.63150024414
2018-02-02 13:30:00,3598.97998046875,15.4296503067016,3600.0,197.153701782226
2018-02-02 13:40:00,3602.57592773437,16.0212001800537,3600.0,195.908706665039
2018-02-02 13:50:00,3602.51293945312,15.9450702667236,3600.0,199.376602172851
2018-02-02 14:00:00,3602.71801757812,14.9618196487426,3600.0,199.794998168945
2018-02-02 14:10:00,3602.7109375,14.636960029602,3600.0,198.357299804687
2018-02-02 14:20:00,3602.39306640625,15.7454500198364,3600.0,199.168701171875
2018-02-02 14:30:00,3602.30297851562,17.290090560913,3600.0,198.782897949218
2018-02-02 14:40:00,3602.17504882812,16.8604907989501,3600.0,200.818206787109
2018-02-02 14:50:00,3602.63891601562,15.8609104156494,3600.0,199.33349609375
2018-02-02 15:00:00,3602.35595703125,17.5839805603027,3600.0,199.841705322265
2018-02-02 15:10:00,3602.123046875,16.8770408630371,3600.0,198.086395263671
2018-02-02 15:20:00,3602.07397460937,17.9727001190185,3600.0,200.068496704101
2018-02-02 15:30:00,3602.43701171875,18.4103393554687,3600.0,203.132293701171
2018-02-02 15:40:00,3602.5791015625,18.4793300628662,3600.0,202.438003540039
2018-02-02 15:50:00,3602.36499023437,18.4416694641113,3600.0,203.85789489746
2018-02-02 16:00:00,3602.13110351562,17.3290290832519,3600.0,203.098800659179
2018-02-02 16:10:00,3602.72192382812,17.0946502685546,3600.0,201.386001586914
2018-02-02 16:20:00,3602.80688476562,18.6736793518066,3600.0,201.915405273437
2018-02-02 16:30:00,3602.6630859375,18.1240901947021,3600.0,201.473907470703
2018-02-02 16:40:00,3602.7890625,17.0503692626953,3600.0,203.296600341796
2018-02-02 16:50:00,3602.86596679687,16.5204906463623,3600.0,201.503097534179
2018-02-02 17:00:00,3602.97802734375,16.1905899047851,3600.0,200.253997802734
2018-02-02 17:10:00,3602.68090820312,16.0458602905273,3600.0,202.812896728515
2018-02-02 17:20:00,3601.69995117187,15.8999595642089,3600.0,203.382400512695
2018-02-02 17:30:00,3602.77587890625,15.956069946289,3600.0,205.197006225585
2018-02-02 17:40:00,3602.98388671875,15.5308799743652,3600.0,204.219299316406
2018-02-02 17:50:00,3602.79711914062,15.7303800582885,3600.0,202.827804565429
2018-02-02 18:00:00,3588.5,15.2391099929809,3600.0,203.19839477539
2018-02-02 18:10:00,3494.36596679687,14.2074403762817,3600.0,202.157806396484
2018-02-02 18:20:00,3471.01904296875,14.3415098190307,3600.0,200.657302856445
2018-02-02 18:30:00,3462.14404296875,15.7205600738525,3600.0,201.61360168457
2018-02-02 18:40:00,3467.07690429687,16.3162593841552,3600.0,201.719894409179
2018-02-02 18:50:00,3548.88696289062,17.6003398895263,3600.0,200.882507324218
2018-02-02 19:00:00,3603.05908203125,17.5000190734863,3600.0,202.452697753906
2018-02-02 19:10:00,3603.05493164062,17.8805408477783,3600.0,203.880905151367
2018-02-02 19:20:00,3603.09594726562,16.597520828247,3600.0,201.293899536132
2018-02-02 19:30:00,3602.88793945312,15.7584800720214,3600.0,201.901504516601
2018-02-02 19:40:00,3602.89599609375,16.2083301544189,3600.0,205.256103515625
2018-02-02 19:50:00,3603.0810546875,15.676679611206,3600.0,204.464401245117
2018-02-02 20:00:00,3603.10107421875,16.3931694030761,3600.0,207.471603393554
2018-02-02 20:10:00,3603.0830078125,17.9481296539306,3600.0,210.722198486328
2018-02-02 20:20:00,3602.71606445312,17.5871505737304,3600.0,207.323196411132
2018-02-02 20:30:00,3602.70703125,16.4351501464843,3600.0,205.48989868164
2018-02-02 20:40:00,3602.712890625,17.0303401947021,3600.0,207.674606323242
2018-02-02 20:50:00,3602.43408203125,18.0397090911865,3600.0,209.485595703125
2018-02-02 21:00:00,3602.68408203125,15.9976196289062,3600.0,204.845993041992
2018-02-02 21:10:00,3602.65795898437,16.6550197601318,3600.0,208.380294799804
2018-02-02 21:20:00,3602.56103515625,18.8393898010253,3600.0,209.53970336914
2018-02-02 21:30:00,3602.80102539062,19.7923107147216,3600.0,208.88330078125
2018-02-02 21:40:00,3602.80102539062,19.0726108551025,3600.0,208.397994995117
2018-02-02 21:50:00,3603.15893554687,17.3051490783691,3600.0,204.817398071289
2018-02-02 22:00:00,3603.14501953125,17.1117897033691,3600.0,198.656204223632
2018-02-02 22:10:00,3602.95190429687,17.046459197998,3600.0,200.283798217773
2018-02-02 22:20:00,3603.0791015625,16.5858001708984,3600.0,202.030807495117
2018-02-02 22:30:00,3602.7099609375,17.0318603515625,3600.0,200.421401977539
2018-02-02 22:40:00,3602.93505859375,17.2712993621826,3600.0,199.58999633789
2018-02-02 22:50:00,3602.46899414062,16.3449192047119,3600.0,191.9208984375
2018-02-02 23:00:00,3602.61303710937,17.361909866333,3600.0,192.137893676757
2018-02-02 23:10:00,3602.626953125,16.8332805633544,3600.0,194.763305664062
2018-02-02 23:20:00,3602.69799804687,17.1383991241455,3600.0,196.933898925781
2018-02-02 23:30:00,3602.580078125,17.1378803253173,3600.0,196.461105346679
2018-02-02 23:40:00,3602.28002929687,16.5779590606689,3600.0,195.587799072265
2018-02-02 23:50:00,3602.59399414062,16.3971290588378,3600.0,193.214599609375
2018-02-03 00:00:00,3602.36010742187,17.61376953125,3600.0,196.576202392578
2018-02-03 00:10:00,3602.54907226562,17.5161895751953,3600.0,196.778900146484
2018-02-03 00:20:00,3602.63403320312,16.3494892120361,3600.0,193.881103515625
2018-02-03 00:30:00,3602.97607421875,16.0670795440673,3600.0,190.769104003906
2018-02-03 00:40:00,3602.6298828125,16.1177406311035,3600.0,189.560897827148
2018-02-03 00:50:00,3602.4189453125,15.9329004287719,3600.0,191.78269958496
2018-02-03 01:00:00,3602.79809570312,15.8637599945068,3600.0,195.427093505859
2018-02-03 01:10:00,3602.32592773437,16.3551406860351,3600.0,192.574996948242
2018-02-03 01:20:00,3602.712890625,17.2889804840087,3600.0,191.481796264648
2018-02-03 01:30:00,3602.53295898437,17.0695896148681,3600.0,188.626907348632
2018-02-03 01:40:00,3602.15600585937,17.5312004089355,3600.0,187.457397460937
2018-02-03 01:50:00,3602.17309570312,18.2326602935791,3600.0,189.867294311523
2018-02-03 02:00:00,3602.72705078125,17.4744606018066,3600.0,189.875396728515
2018-02-03 02:10:00,3602.76293945312,18.5721893310546,3600.0,192.429397583007
2018-02-03 02:20:00,3602.63208007812,19.4585399627685,3600.0,192.646392822265
2018-02-03 02:30:00,3602.49291992187,18.2196502685546,3600.0,194.008407592773
2018-02-03 02:40:00,3602.42895507812,18.9040603637695,3600.0,192.408203125
2018-02-03 02:50:00,3602.31396484375,19.2078208923339,3600.0,195.586502075195
2018-02-03 03:00:00,3602.337890625,17.883430480957,3600.0,194.900695800781
2018-02-03 03:10:00,3602.36499023437,19.32666015625,3600.0,196.602996826171
2018-02-03 03:20:00,3602.32299804687,19.0104598999023,3600.0,196.752395629882
2018-02-03 03:30:00,3602.64306640625,19.1429004669189,3600.0,197.273895263671
2018-02-03 03:40:00,3602.79809570312,19.3418407440185,3600.0,194.057800292968
2018-02-03 03:50:00,3602.875,19.4703998565673,3600.0,194.239700317382
2018-02-03 04:00:00,3602.876953125,19.7287807464599,3600.0,196.40640258789
2018-02-03 04:10:00,3602.78295898437,19.2014408111572,3600.0,196.101699829101
2018-02-03 04:20:00,3602.78588867187,19.2220592498779,3600.0,193.549102783203
2018-02-03 04:30:00,3603.0390625,19.7191009521484,3600.0,192.416702270507
2018-02-03 04:40:00,3603.05590820312,19.7997798919677,3600.0,191.790206909179
2018-02-03 04:50:00,3602.6220703125,19.8914909362792,3600.0,190.073699951171
2018-02-03 05:00:00,3602.69091796875,19.6974792480468,3600.0,188.681594848632
2018-02-03 05:10:00,3602.712890625,19.4044799804687,3600.0,185.972503662109
2018-02-03 05:20:00,3602.39404296875,19.495059967041,3600.0,187.277099609375
2018-02-03 05:30:00,3602.27001953125,19.7593994140625,3600.0,190.826904296875
2018-02-03 05:40:00,3602.55810546875,20.4930706024169,3600.0,191.221405029296
2018-02-03 05:50:00,3602.53393554687,20.5534496307373,3600.0,188.738693237304
2018-02-03 06:00:00,3602.60400390625,20.5428504943847,3600.0,188.542098999023
2018-02-03 06:10:00,3602.4599609375,19.1636600494384,3600.0,184.52310180664
2018-02-03 06:20:00,3602.4990234375,19.0681896209716,3600.0,188.277206420898
2018-02-03 06:30:00,3602.14306640625,18.7850799560546,3600.0,188.95230102539
2018-02-03 06:40:00,3602.06591796875,18.5622901916503,3600.0,187.075607299804
2018-02-03 06:50:00,3602.4189453125,17.3483009338378,3600.0,187.382293701171
2018-02-03 07:00:00,3602.70190429687,17.6227493286132,3600.0,185.906600952148
2018-02-03 07:10:00,3602.59399414062,18.6057300567626,3600.0,187.214797973632
2018-02-03 07:20:00,3603.00903320312,18.2254295349121,3600.0,187.264099121093
2018-02-03 07:30:00,3602.8291015625,17.6386203765869,3600.0,185.327606201171
2018-02-03 07:40:00,3602.43701171875,18.7640991210937,3600.0,189.307006835937
2018-02-03 07:50:00,3602.48706054687,18.5960903167724,3600.0,187.170196533203
2018-02-03 08:00:00,3602.13110351562,18.7033405303955,3600.0,185.138305664062
2018-02-03 08:10:00,3602.01904296875,19.5582294464111,3600.0,183.12629699707
2018-02-03 08:20:00,3602.21899414062,19.8215408325195,3600.0,182.212203979492
2018-02-03 08:30:00,3601.80493164062,20.4403705596923,3600.0,179.98550415039
2018-02-03 08:40:00,3602.35498046875,20.907320022583,3600.0,182.645401000976
2018-02-03 08:50:00,3602.2060546875,18.9544200897216,3600.0,179.815307617187
2018-02-03 09:00:00,3602.38696289062,19.7163200378417,3600.0,180.773803710937
2018-02-03 09:10:00,3602.2509765625,17.9784393310546,3600.0,177.414901733398
2018-02-03 09:20:00,3602.11596679687,19.3394298553466,3600.0,179.55110168457
2018-02-03 09:30:00,3602.169921875,20.1431007385253,3600.0,179.837997436523
2018-02-03 09:40:00,3602.23193359375,20.0688304901123,3600.0,176.883605957031
2018-02-03 09:50:00,3601.998046875,18.4403495788574,3600.0,178.094802856445
2018-02-03 10:00:00,3602.68603515625,18.5013999938964,3600.0,180.786697387695
2018-02-03 10:10:00,3602.38500976562,15.1868200302124,3600.0,176.621398925781
2018-02-03 10:20:00,3600.57690429687,15.0424098968505,3600.0,180.352401733398
2018-02-03 10:30:00,3602.56494140625,16.5525798797607,3600.0,179.71369934082
2018-02-03 10:40:00,3602.541015625,16.9687900543212,3600.0,184.600006103515
2018-02-03 10:50:00,3602.91796875,17.1708507537841,3600.0,181.671096801757
2018-02-03 11:00:00,3603.02392578125,16.8469009399414,3600.0,185.209396362304
2018-02-03 11:10:00,3602.8310546875,15.4401903152465,3600.0,187.479705810546
2018-02-03 11:20:00,3602.44506835937,15.5402297973632,3600.0,193.026306152343
2018-02-03 11:30:00,3602.76489257812,17.7171897888183,3600.0,198.037902832031
2018-02-03 11:40:00,3602.76904296875,17.5034408569335,3600.0,201.502502441406
2018-02-03 11:50:00,3602.42504882812,17.8184700012207,3600.0,201.765792846679
2018-02-03 12:00:00,3602.73901367187,17.5365505218505,3600.0,198.621505737304
2018-02-03 12:10:00,3602.09204101562,17.3237400054931,3600.0,204.809692382812
2018-02-03 12:20:00,3602.47607421875,20.632640838623,3600.0,202.421295166015
2018-02-03 12:30:00,3602.5419921875,20.2264804840087,3600.0,197.102798461914
2018-02-03 12:40:00,3602.15698242187,18.9734191894531,3600.0,198.048202514648
2018-02-03 12:50:00,3601.74194335937,18.1751403808593,3600.0,198.766998291015
2018-02-03 13:00:00,3601.86108398437,18.5729808807373,3600.0,195.107299804687
2018-02-03 13:10:00,3601.9619140625,18.0678100585937,3600.0,191.349792480468
2018-02-03 13:20:00,3602.1259765625,17.7107696533203,3600.0,192.253692626953
2018-02-03 13:30:00,3602.15600585937,16.4362907409667,3600.0,193.675704956054
2018-02-03 13:40:00,3600.39208984375,14.2939796447753,3600.0,193.149597167968
2018-02-03 13:50:00,3602.14990234375,14.9572696685791,3600.0,192.944198608398
2018-02-03 14:00:00,3602.27294921875,17.9622402191162,3600.0,196.796401977539
2018-02-03 14:10:00,3601.6669921875,19.5120201110839,3600.0,197.04930114746
2018-02-03 14:20:00,3602.13793945312,18.2980995178222,3600.0,196.377197265625
2018-02-03 14:30:00,3602.46508789062,18.234130859375,3600.0,195.904602050781
2018-02-03 14:40:00,3602.37109375,19.2111797332763,3600.0,199.531204223632
2018-02-03 14:50:00,3602.42407226562,18.8375492095947,3600.0,199.007400512695
2018-02-03 15:00:00,3602.5810546875,19.0118408203125,3600.0,201.70539855957
2018-02-03 15:10:00,3602.7509765625,19.3691692352294,3600.0,199.428802490234
2018-02-03 15:20:00,3602.2958984375,19.7929401397705,3600.0,200.059692382812
2018-02-03 15:30:00,3602.4990234375,17.6545600891113,3600.0,196.692794799804
2018-02-03 15:40:00,3602.10205078125,18.246259689331,3600.0,201.034393310546
2018-02-03 15:50:00,3602.52905273437,19.5687408447265,3600.0,201.342300415039
2018-02-03 16:00:00,3602.34594726562,18.0523605346679,3600.0,195.524200439453
2018-02-03 16:10:00,3602.03100585937,17.9315299987792,3600.0,195.491302490234
2018-02-03 16:20:00,3602.26806640625,18.500919342041,3600.0,194.624206542968
2018-02-03 16:30:00,3602.01293945312,19.9202499389648,3600.0,195.438705444335
2018-02-03 16:40:00,3602.57690429687,19.9260196685791,3600.0,198.440505981445
2018-02-03 16:50:00,3602.71704101562,20.1593894958496,3600.0,200.675598144531
2018-02-03 17:00:00,3602.24291992187,20.2012901306152,3600.0,199.464492797851
2018-02-03 17:10:00,3601.81103515625,20.3443603515625,3600.0,197.180999755859
2018-02-03 17:20:00,3602.43798828125,18.5316791534423,3600.0,196.744003295898
2018-02-03 17:30:00,3602.17895507812,20.9361495971679,3600.0,197.96629333496
2018-02-03 17:40:00,3602.19604492187,19.7691307067871,3600.0,192.34829711914
2018-02-03 17:50:00,3602.52807617187,19.3572902679443,3600.0,192.546096801757
2018-02-03 18:00:00,3602.44189453125,18.6095600128173,3600.0,188.850692749023
2018-02-03 18:10:00,3602.51196289062,18.8451595306396,3600.0,187.401992797851
2018-02-03 18:20:00,3602.28100585937,18.3831100463867,3600.0,187.825103759765
2018-02-03 18:30:00,3601.41088867187,17.4456806182861,3600.0,193.713302612304
2018-02-03 18:40:00,3601.64111328125,21.9457492828369,3600.0,198.88459777832
2018-02-03 18:50:00,3601.86499023437,22.9490509033203,3600.0,198.094406127929
2018-02-03 19:00:00,3602.18505859375,21.6007499694824,3600.0,198.278503417968
2018-02-03 19:10:00,3602.14111328125,21.1869297027587,3600.0,199.260696411132
2018-02-03 19:20:00,3601.30493164062,20.1248607635498,3600.0,198.375198364257
2018-02-03 19:30:00,3601.61499023437,19.3937301635742,3600.0,195.207107543945
2018-02-03 19:40:00,3601.48095703125,20.9726696014404,3600.0,197.561599731445
2018-02-03 19:50:00,3601.458984375,20.2075405120849,3600.0,200.774093627929
2018-02-03 20:00:00,3601.80908203125,21.7025508880615,3600.0,200.287902832031
2018-02-03 20:10:00,3601.73803710937,22.5057392120361,3600.0,197.880905151367
2018-02-03 20:20:00,3601.912109375,22.9070205688476,3600.0,199.064407348632
2018-02-03 20:30:00,3602.40991210937,21.0860290527343,3600.0,197.346893310546
2018-02-03 20:40:00,3602.08203125,20.7176609039306,3600.0,196.185592651367
2018-02-03 20:50:00,3601.80395507812,21.1036796569824,3600.0,197.832595825195
2018-02-03 21:00:00,3602.05493164062,21.8808193206787,3600.0,197.764205932617
2018-02-03 21:10:00,3601.67993164062,22.547040939331,3600.0,199.456298828125
2018-02-03 21:20:00,3601.09497070312,22.8236808776855,3600.0,201.778503417968
2018-02-03 21:30:00,3601.94897460937,20.6158409118652,3600.0,200.67039489746
2018-02-03 21:40:00,3602.32495117187,20.4195404052734,3600.0,195.813400268554
2018-02-03 21:50:00,3602.39404296875,22.9198894500732,3600.0,199.764297485351
2018-02-03 22:00:00,3602.65698242187,21.8189296722412,3600.0,192.303298950195
2018-02-03 22:10:00,3602.2529296875,22.9825191497802,3600.0,192.276504516601
2018-02-03 22:20:00,3602.05810546875,23.1866607666015,3600.0,191.876693725585
2018-02-03 22:30:00,3602.1201171875,22.9424800872802,3600.0,191.310104370117
2018-02-03 22:40:00,3602.02294921875,24.5870304107666,3600.0,192.731796264648
2018-02-03 22:50:00,3601.61889648437,23.6068096160888,3600.0,192.376907348632
2018-02-03 23:00:00,3601.61010742187,24.0388603210449,3600.0,193.150497436523
2018-02-03 23:10:00,3602.0869140625,23.8981990814208,3600.0,198.022705078125
2018-02-03 23:20:00,3601.94091796875,24.0836505889892,3600.0,200.11180114746
2018-02-03 23:30:00,3602.13696289062,23.1451892852783,3600.0,198.61880493164
2018-02-03 23:40:00,3601.7490234375,23.5803298950195,3600.0,197.917495727539
2018-02-03 23:50:00,3601.86303710937,23.5320796966552,3600.0,199.322692871093
2018-02-04 00:00:00,3601.64208984375,23.4307308197021,3600.0,201.561401367187
2018-02-04 00:10:00,3600.78002929687,25.2060108184814,3600.0,202.97019958496
2018-02-04 00:20:00,3601.4189453125,23.8186492919921,3600.0,205.591796875
2018-02-04 00:30:00,3601.56396484375,23.8802700042724,3600.0,206.068801879882
2018-02-04 00:40:00,3601.67211914062,23.2771892547607,3600.0,203.310195922851
2018-02-04 00:50:00,3601.40087890625,22.4061107635498,3600.0,200.26089477539
2018-02-04 01:00:00,3601.37890625,23.7771892547607,3600.0,206.812301635742
2018-02-04 01:10:00,3601.0849609375,23.410940170288,3600.0,206.302001953125
2018-02-04 01:20:00,3601.412109375,22.7897891998291,3600.0,205.202606201171
2018-02-04 01:30:00,3600.416015625,23.2239398956298,3600.0,203.072204589843
2018-02-04 01:40:00,3600.81811523437,23.0565299987792,3600.0,203.280197143554
2018-02-04 01:50:00,3601.162109375,22.0668506622314,3600.0,197.932205200195
2018-02-04 02:00:00,3601.67309570312,20.2685108184814,3600.0,197.505798339843
2018-02-04 02:10:00,3601.69409179687,21.4720592498779,3600.0,194.198699951171
2018-02-04 02:20:00,3601.5849609375,20.7413692474365,3600.0,193.383193969726
2018-02-04 02:30:00,3601.83911132812,20.098289489746,3600.0,189.587493896484
2018-02-04 02:40:00,3601.44091796875,20.1217803955078,3600.0,192.369094848632
2018-02-04 02:50:00,3601.93896484375,20.5883502960205,3600.0,195.505599975585
2018-02-04 03:00:00,3601.53393554687,20.2457408905029,3600.0,194.878005981445
2018-02-04 03:10:00,3601.35302734375,21.0491104125976,3600.0,198.306900024414
2018-02-04 03:20:00,3601.59106445312,19.0128803253173,3600.0,195.763702392578
2018-02-04 03:30:00,3601.873046875,20.258279800415,3600.0,194.476806640625
2018-02-04 03:40:00,3601.76196289062,19.4293498992919,3600.0,194.861495971679
2018-02-04 03:50:00,3602.06298828125,20.2666397094726,3600.0,192.21890258789
2018-02-04 04:00:00,3601.71704101562,20.1028900146484,3600.0,190.526992797851
2018-02-04 04:10:00,3601.61401367187,21.814769744873,3600.0,190.70979309082
2018-02-04 04:20:00,3601.76611328125,21.1708908081054,3600.0,191.847305297851
2018-02-04 04:30:00,3601.90600585937,22.5009307861328,3600.0,193.708099365234
2018-02-04 04:40:00,3602.30493164062,22.1141490936279,3600.0,196.064697265625
2018-02-04 04:50:00,3602.037109375,19.5585594177246,3600.0,192.536407470703
2018-02-04 05:00:00,3601.75,21.3749294281005,3600.0,190.515396118164
2018-02-04 05:10:00,3601.55297851562,22.8103599548339,3600.0,188.278701782226
2018-02-04 05:20:00,3601.39599609375,22.9028091430664,3600.0,190.366592407226
2018-02-04 05:30:00,3601.2509765625,23.2304992675781,3600.0,191.123397827148
2018-02-04 05:40:00,3601.63305664062,22.5111198425292,3600.0,193.879699707031
2018-02-04 05:50:00,3601.83203125,22.9783706665039,3600.0,194.404403686523
2018-02-04 06:00:00,3601.9609375,22.4812202453613,3600.0,194.286300659179
2018-02-04 06:10:00,3601.28198242187,22.8111705780029,3600.0,195.888305664062
2018-02-04 06:20:00,3601.47412109375,22.5020904541015,3600.0,192.492401123046
2018-02-04 06:30:00,3601.44506835937,21.901569366455,3600.0,190.954605102539
2018-02-04 06:40:00,3601.42895507812,21.7797908782958,3600.0,190.840194702148
2018-02-04 06:50:00,3601.42211914062,21.8231506347656,3600.0,193.627304077148
2018-02-04 07:00:00,3601.8720703125,20.5385494232177,3600.0,190.349304199218
2018-02-04 07:10:00,3601.8359375,19.9552707672119,3600.0,189.851303100585
2018-02-04 07:20:00,3602.55102539062,19.2298793792724,3600.0,190.374206542968
2018-02-04 07:30:00,3602.61499023437,18.0996208190917,3600.0,187.255798339843
2018-02-04 07:40:00,3602.55908203125,20.3152294158935,3600.0,186.969100952148
2018-02-04 07:50:00,3602.26098632812,20.630910873413,3600.0,190.27099609375
2018-02-04 08:00:00,3601.64892578125,21.111270904541,3600.0,191.538299560546
2018-02-04 08:10:00,3601.57299804687,20.4779605865478,3600.0,192.421096801757
2018-02-04 08:20:00,3602.38793945312,18.9021205902099,3600.0,190.106002807617
2018-02-04 08:30:00,3602.14306640625,18.9350605010986,3600.0,188.46060180664
2018-02-04 08:40:00,3602.14599609375,18.8841209411621,3600.0,186.48030090332
2018-02-04 08:50:00,3602.05004882812,19.2212505340576,3600.0,186.971801757812
2018-02-04 09:00:00,3602.31298828125,20.6370391845703,3600.0,183.103393554687
2018-02-04 09:10:00,3602.830078125,20.4985694885253,3600.0,182.17039489746
2018-02-04 09:20:00,3602.73706054687,20.9287605285644,3600.0,184.09910583496
2018-02-04 09:30:00,3602.23095703125,20.9381103515625,3600.0,186.430603027343
2018-02-04 09:40:00,3602.22705078125,19.4039402008056,3600.0,188.71369934082
2018-02-04 09:50:00,3602.43310546875,18.4277801513671,3600.0,186.903701782226
2018-02-04 10:00:00,3602.5419921875,16.8286209106445,3600.0,187.343994140625
2018-02-04 10:10:00,3602.26708984375,15.4638299942016,3600.0,186.554504394531
2018-02-04 10:20:00,3565.35107421875,14.5744104385375,3600.0,189.384902954101
2018-02-04 10:30:00,3599.791015625,13.7080698013305,3600.0,193.304092407226
2018-02-04 10:40:00,3600.81909179687,13.4655895233154,3600.0,193.033599853515
2018-02-04 10:50:00,3600.19897460937,13.8107900619506,3600.0,198.626007080078
2018-02-04 11:00:00,3602.7548828125,13.3748703002929,3600.0,198.322601318359
2018-02-04 11:10:00,3602.88500976562,14.0496101379394,3600.0,200.367797851562
2018-02-04 11:20:00,3589.80908203125,13.7671403884887,3600.0,200.698303222656
2018-02-04 11:30:00,3599.85791015625,14.5649900436401,3600.0,197.219299316406
2018-02-04 11:40:00,3599.76806640625,14.4326095581054,3600.0,194.676803588867
2018-02-04 11:50:00,3479.97998046875,12.4118700027465,3571.94676483275,200.015502929687
2018-02-04 12:00:00,3426.03393554687,12.1647596359252,3545.27779901918,205.039306640625
2018-02-04 12:10:00,3437.2880859375,13.2735500335693,3600.0,207.284805297851
2018-02-04 12:20:00,3569.98193359375,13.2312803268432,3600.0,208.963806152343
2018-02-04 12:30:00,3525.09301757812,13.6123695373535,3600.0,210.280395507812
2018-02-04 12:40:00,3601.88208007812,14.2417497634887,3600.0,210.430603027343
2018-02-04 12:50:00,3525.30004882812,12.953330039978,3597.71729867671,211.723602294921
2018-02-04 13:00:00,3588.78588867187,13.5326700210571,3600.0,214.042999267578
2018-02-04 13:10:00,3458.49291992187,12.1025896072387,3537.00938980071,210.942993164062
2018-02-04 13:20:00,3488.57299804687,14.0328798294067,3600.0,213.624694824218
2018-02-04 13:30:00,3558.30688476562,13.6516799926757,3600.0,215.771194458007
2018-02-04 13:40:00,3602.72094726562,16.6997890472412,3600.0,216.277603149414
2018-02-04 13:50:00,3602.0458984375,18.9889698028564,3600.0,208.924606323242
2018-02-04 14:00:00,3601.80688476562,18.5846996307373,3600.0,209.903106689453
2018-02-04 14:10:00,3602.0830078125,19.7497406005859,3600.0,210.880004882812
2018-02-04 14:20:00,3601.97094726562,19.5257892608642,3600.0,213.124206542968
2018-02-04 14:30:00,3602.13208007812,19.823049545288,3600.0,215.014892578125
2018-02-04 14:40:00,3602.10498046875,19.8079490661621,3600.0,219.732604980468
2018-02-04 14:50:00,3601.66088867187,19.8918895721435,3600.0,221.962905883789
2018-02-04 15:00:00,3601.89599609375,18.9966201782226,3600.0,219.258102416992
2018-02-04 15:10:00,3601.25390625,19.4599800109863,3600.0,221.747406005859
2018-02-04 15:20:00,3601.85009765625,19.3177394866943,3600.0,218.920104980468
2018-02-04 15:30:00,3601.4150390625,18.7900104522705,3600.0,218.063903808593
2018-02-04 15:40:00,3602.02587890625,19.1350193023681,3600.0,219.466598510742
2018-02-04 15:50:00,3602.26611328125,17.6814804077148,3600.0,221.214706420898
2018-02-04 16:00:00,2141.9560546875,11.0042600631713,3273.94401922116,247.400894165039
2018-02-04 16:10:00,20.9864692687988,3.71418595314025,79.6588765535171,340.104888916015
2018-02-04 16:20:00,14.5274400711059,4.55152702331542,232.986610976966,278.809509277343
2018-02-04 16:30:00,12.775877316792768,6.75172090530395,908.032448356432,250.417694091796
2018-02-04 16:40:00,11.024314562479633,4.29297494888305,179.417967583872,252.16909790039
2018-02-04 16:50:00,9.2727518081665,3.13927507400512,22.0086060672947,256.859588623046
2018-02-04 17:00:00,5.40946722030639,2.89468502998352,63.90740570842584,343.834197998046
2018-02-04 17:10:00,3.41914200782775,3.87822890281677,105.806205349557,320.471496582031
2018-02-04 17:20:00,295.575988769531,5.48122215270996,463.614303036825,334.059814453125
2018-02-04 17:30:00,716.556884765625,6.16735982894897,681.917739638294,358.713500976562
2018-02-04 17:40:00,765.057006835937,6.20183515548706,694.221827358569,12.7090196609497
2018-02-04 17:50:00,980.398620605468,6.59000301361083,841.648792312674,25.0554103851318
2018-02-04 18:00:00,1360.35302734375,7.34671783447265,1180.03671149684,16.8735008239746
2018-02-04 18:10:00,1623.56201171875,7.70159292221069,1364.02474115641,28.9521598815917
2018-02-04 18:20:00,1889.1240234375,8.29029464721679,1700.35807894675,36.0431594848632
2018-02-04 18:30:00,2314.63696289062,9.41695594787597,2415.49053190872,40.4173889160156
2018-02-04 18:40:00,2671.9169921875,9.777193069458,2645.60071419627,40.6305618286132
2018-02-04 18:50:00,2686.18798828125,9.50646591186523,2445.00972846738,40.6193084716796
2018-02-04 19:00:00,2514.20092773437,9.04166984558105,2170.88781550001,29.931339263916
2018-02-04 19:10:00,2438.43701171875,9.05614852905273,2180.24888060109,24.6939296722412
2018-02-04 19:20:00,2528.373046875,9.70229625701904,2592.66286934845,22.507490158081
2018-02-04 19:30:00,2805.52905273437,10.4141798019409,3023.87464242191,27.2049407958984
2018-02-04 19:40:00,1718.19396972656,7.85009384155273,1445.35588641883,34.5281982421875
2018-02-04 19:50:00,1338.92199707031,7.39606809616088,1204.75043511951,38.6825904846191
2018-02-04 20:00:00,1033.13098144531,6.79667520523071,927.026452141659,45.7714691162109
2018-02-04 20:10:00,956.223083496093,6.54499101638793,823.702323801609,59.9999198913574
2018-02-04 20:20:00,834.204284667968,6.64665079116821,864.560160504876,75.9468307495117
2018-02-04 20:30:00,1030.34301757812,7.08247804641723,1053.55356627204,75.0866928100585
2018-02-04 20:40:00,445.256713867187,5.2473759651184,399.177856473102,81.4933776855468
2018-02-04 20:50:00,425.354888916015,5.80466985702514,561.064447442126,74.7011032104492
2018-02-04 21:00:00,664.922912597656,6.41811895370483,774.332530507328,69.5912628173828
2018-02-04 21:10:00,930.838195800781,6.89714193344116,970.349960010979,71.8119277954101
2018-02-04 21:20:00,602.555114746093,5.97588920593261,616.890645469584,69.7884826660156
2018-02-04 21:30:00,703.698913574218,6.11146783828735,662.240322999703,72.4649963378906
2018-02-04 21:40:00,867.723205566406,6.57814788818359,836.899985141345,75.4551467895507
2018-02-04 21:50:00,542.203918457031,5.52967977523803,477.578477045745,81.8921737670898
2018-02-04 22:00:00,384.408905029296,5.66019821166992,516.286245111987,65.5908432006835
2018-02-04 22:10:00,67.963623046875,4.31361484527587,183.555924638524,73.8197937011718
2018-02-04 22:20:00,57.166374365488686,3.33569908142089,35.7578804668155,56.2694587707519
2018-02-04 22:30:00,46.36912568410237,3.18771004676818,24.8255264291993,69.0995635986328
2018-02-04 22:40:00,35.57187700271606,2.46383094787597,32.64709445248993,82.6028213500976
2018-02-04 22:50:00,24.774628321329743,2.56773400306701,40.46866247578057,43.7128105163574
2018-02-04 23:00:00,13.977379639943429,3.46605396270751,48.2902304990712,32.7233390808105
2018-02-04 23:10:00,3.18013095855712,3.09663605690002,19.8394360202556,24.2044105529785
2018-02-04 23:20:00,46.6285400390625,3.40462899208068,42.0460974451607,28.6025104522705
2018-02-04 23:30:00,160.090393066406,4.35606288909912,192.138718553387,45.2141494750976
2018-02-04 23:40:00,139.138198852539,4.32410287857055,185.667404380366,52.0785217285156
2018-02-04 23:50:00,159.989593505859,4.47275209426879,216.254405184302,51.0803298950195
2018-02-05 00:00:00,90.9361419677734,4.02147388458251,126.99716787911,44.0386695861816
2018-02-05 00:10:00,215.250305175781,4.68110990524291,261.35026699292,32.3974685668945
2018-02-05 00:20:00,127.787803649902,4.1821961402893,157.590186159524,32.2060585021972
2018-02-05 00:30:00,90.46923828125,3.84204196929931,99.6681172624958,26.3299598693847
2018-02-05 00:40:00,360.535491943359,5.11760711669921,365.42604560411,40.9204788208007
2018-02-05 00:50:00,713.591918945312,6.30850410461425,733.099567489589,46.1005516052246
2018-02-05 01:00:00,189.039398193359,4.40120077133178,201.374941472122,55.7935981750488
2018-02-05 01:10:00,241.394302368164,4.74753904342651,276.314541091897,56.7132606506347
2018-02-05 01:20:00,243.729095458984,4.75391006469726,277.765323189511,55.1255302429199
2018-02-05 01:30:00,572.3701171875,6.11044406890869,661.883007441091,54.6967582702636
2018-02-05 01:40:00,484.866607666015,5.78616189956665,555.211423883643,49.241828918457
2018-02-05 01:50:00,454.514404296875,5.66592979431152,518.023462492017,46.4663314819335
2018-02-05 02:00:00,414.93618774414,5.51292991638183,472.727122735721,46.6102409362792
2018-02-05 02:10:00,527.490478515625,5.9728307723999,615.866343879241,44.737678527832
2018-02-05 02:20:00,338.865203857421,5.32727098464965,420.65629804332,47.2512092590332
2018-02-05 02:30:00,399.238189697265,5.57840919494628,491.841087187323,46.47407913208
2018-02-05 02:40:00,680.916320800781,6.34826898574829,747.906703795328,49.2756614685058
2018-02-05 02:50:00,742.422790527343,6.55102682113647,826.095610165185,43.8924903869628
2018-02-05 03:00:00,460.506591796875,5.71941089630126,534.388237278156,39.919090270996
2018-02-05 03:10:00,678.98681640625,6.36896419525146,755.680764823834,37.2846603393554
2018-02-05 03:20:00,784.267578125,6.58412981033325,839.294181027346,42.4539985656738
2018-02-05 03:30:00,730.980529785156,6.49071979522705,802.365615632641,46.2430305480957
2018-02-05 03:40:00,570.588012695312,5.94521713256835,606.663503651575,43.508689880371
2018-02-05 03:50:00,386.163513183593,5.37598514556884,434.022130758777,43.1787910461425
2018-02-05 04:00:00,382.006103515625,5.3543472290039,428.059710087921,39.04541015625
2018-02-05 04:10:00,401.954498291015,5.46713304519653,459.59463823968,33.2620086669921
2018-02-05 04:20:00,724.976318359375,6.43497419357299,780.78908649316,32.3903007507324
2018-02-05 04:30:00,834.234680175781,6.85996580123901,954.17642740184,31.2251091003417
2018-02-05 04:40:00,468.499114990234,5.71548509597778,533.177402158351,41.4881896972656
2018-02-05 04:50:00,449.147186279296,5.65698623657226,515.314105121835,48.0889701843261
2018-02-05 05:00:00,435.911499023437,5.54371118545532,481.662539013099,49.087589263916
2018-02-05 05:10:00,603.625793457031,6.12312507629394,666.316825586683,44.9465599060058
2018-02-05 05:20:00,464.826385498046,5.7405400276184,540.931357734611,56.3209190368652
2018-02-05 05:30:00,581.226684570312,5.96544122695922,613.395641201928,45.2343215942382
2018-02-05 05:40:00,493.79360961914,5.7023549079895,529.138719574679,45.5901794433593
2018-02-05 05:50:00,492.59878540039,5.73127603530883,538.057088268605,50.480541229248
2018-02-05 06:00:00,395.15591430664,5.21446418762207,390.486785216061,51.9430389404296
2018-02-05 06:10:00,878.470886230468,6.77543020248413,918.020258877392,62.6670303344726
2018-02-05 06:20:00,752.711669921875,6.53472995758056,819.643019155931,64.3893432617187
2018-02-05 06:30:00,990.007019042968,7.08667087554931,1055.48674003852,63.5222816467285
2018-02-05 06:40:00,818.296203613281,6.6160020828247,852.118900325012,63.9567108154296
2018-02-05 06:50:00,823.456970214843,6.46802377700805,793.539664958525,67.3522262573242
2018-02-05 07:00:00,1122.86206054687,7.22143697738647,1118.86977413337,63.8999900817871
2018-02-05 07:10:00,1279.36694335937,7.70034790039062,1363.35404845882,66.8906021118164
2018-02-05 07:20:00,978.308776855468,6.9589672088623,997.623763459042,66.1558990478515
2018-02-05 07:30:00,924.341369628906,6.97199487686157,1003.43156778066,67.6560668945312
2018-02-05 07:40:00,971.140075683593,7.00517320632934,1018.31928756608,69.2940216064453
2018-02-05 07:50:00,961.13037109375,6.94545984268188,991.624549856477,71.9892272949218
2018-02-05 08:00:00,960.772521972656,6.94073009490966,989.529243754727,72.1274719238281
2018-02-05 08:10:00,844.473510742187,6.72884082794189,898.456618511158,69.1780471801757
2018-02-05 08:20:00,880.693420410156,6.80619621276855,931.080019586061,64.412612915039
2018-02-05 08:30:00,1021.51000976562,7.08259582519531,1053.60783873654,64.1428070068359
2018-02-05 08:40:00,1114.59704589843,7.28087282180786,1147.61196490278,63.3357200622558
2018-02-05 08:50:00,1170.30200195312,7.35627508163452,1184.79498023075,63.4278717041015
2018-02-05 09:00:00,1164.23303222656,7.49477195739746,1255.27017191958,61.6815490722656
2018-02-05 09:10:00,1367.45495605468,7.79414892196655,1414.41052171056,58.312328338623
2018-02-05 09:20:00,1644.89294433593,8.28570747375488,1697.60596604745,58.1166191101074
2018-02-05 09:30:00,1596.38000488281,8.13335227966308,1607.26166334286,59.3554000854492
2018-02-05 09:40:00,1556.07495117187,8.06735897064208,1568.80317952338,61.3885383605957
2018-02-05 09:50:00,1590.28894042968,8.16763687133789,1627.4067368875,59.5409202575683
2018-02-05 10:00:00,1405.18896484375,7.79304885864257,1413.80567267763,57.8398704528808
2018-02-05 10:10:00,1392.90405273437,7.70256805419921,1364.55017757919,57.5015106201171
2018-02-05 10:20:00,1475.96301269531,7.89294290542602,1469.29843863919,56.8188209533691
2018-02-05 10:30:00,1619.30102539062,8.13491821289062,1608.17935443984,57.5389785766601
2018-02-05 10:40:00,1726.15405273437,8.40837287902832,1771.80119726648,50.5621109008789
2018-02-05 10:50:00,1549.36999511718,7.93154096603393,1491.04006527474,51.2579193115234
2018-02-05 11:00:00,1190.88098144531,7.23371887207031,1124.76877333547,53.3101387023925
2018-02-05 11:10:00,1647.85705566406,8.19099998474121,1641.19749366977,53.2592391967773
2018-02-05 11:20:00,1368.78503417968,7.57998895645141,1299.43675933342,51.0363807678222
2018-02-05 11:30:00,1115.71398925781,7.11501407623291,1068.61542642077,51.21630859375
2018-02-05 11:40:00,1606.47399902343,8.11485195159912,1596.4376176412,53.4185905456542
2018-02-05 11:50:00,1593.40698242187,8.19651794433593,1644.46197305585,59.7756690979003
2018-02-05 12:00:00,1769.84899902343,8.60401821136474,1892.51506991574,60.9268112182617
2018-02-05 12:10:00,1941.51696777343,8.87491512298583,2063.68727661467,59.801170349121
2018-02-05 12:20:00,1659.79602050781,8.36338996887207,1744.45060020136,60.5825309753417
2018-02-05 12:30:00,1618.57397460937,8.24800682067871,1675.05603611768,59.3802413940429
2018-02-05 12:40:00,1338.36901855468,7.6401138305664,1331.13638454085,57.5337715148925
2018-02-05 12:50:00,1475.06701660156,7.95706701278686,1505.50738034029,60.2193794250488
2018-02-05 13:00:00,1624.19799804687,8.15233898162841,1618.40424404631,59.3962593078613
2018-02-05 13:10:00,1626.23303222656,8.21471405029296,1655.24663556172,59.0708198547363
2018-02-05 13:20:00,1779.64196777343,8.57745838165283,1875.97018818057,61.4431991577148
2018-02-05 13:30:00,1551.35900878906,8.0334300994873,1549.1985031238,60.9876289367675
2018-02-05 13:40:00,1690.22705078125,8.35343933105468,1738.42225807958,58.7852516174316
2018-02-05 13:50:00,1922.42102050781,8.72687816619873,1969.62900094855,58.231819152832
2018-02-05 14:00:00,1772.08703613281,8.46122074127197,1804.13471244233,54.7647895812988
2018-02-05 14:10:00,2139.06298828125,9.21715831756591,2284.81855183165,57.7323913574218
2018-02-05 14:20:00,2132.4609375,9.27157592773437,2320.32704012201,58.3388404846191
2018-02-05 14:30:00,1810.96704101562,8.57558345794677,1874.80401741624,57.3638916015625
2018-02-05 14:40:00,1263.17395019531,7.44211483001708,1228.13517019833,55.5636291503906
2018-02-05 14:50:00,891.662902832031,6.60647201538085,848.272143558151,47.2024497985839
2018-02-05 15:00:00,958.371887207031,6.79030799865722,924.321638488575,51.9541015625
2018-02-05 15:10:00,1101.48901367187,7.26763820648193,1141.16915846691,54.1090812683105
2018-02-05 15:20:00,1034.67297363281,7.0878472328186,1056.02953270913,58.2375297546386
2018-02-05 15:30:00,979.33251953125,6.95605421066284,996.328044252976,53.2576789855957
2018-02-05 15:40:00,1124.74597167968,7.28773498535156,1150.96229928227,55.6768913269042
2018-02-05 15:50:00,1525.14501953125,8.05002784729003,1558.77446735306,59.1647682189941
2018-02-05 16:00:00,1686.54699707031,8.29815578460693,1705.07860996585,63.5024490356445
