Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-02-05 16:10:00,1663.01403808593,8.20232391357421,1647.8998469867,64.4108428955078
2018-02-05 16:20:00,1849.94604492187,8.65729808807373,1925.84240802075,66.5514068603515
2018-02-05 16:30:00,1779.98095703125,8.50891494750976,1833.49395231589,68.9389114379882
2018-02-05 16:40:00,1785.49096679687,8.46108818054199,1804.0533446019,68.4424972534179
2018-02-05 16:50:00,1712.74694824218,8.45018005371093,1797.36226597266,68.8631896972656
2018-02-05 17:00:00,1513.83203125,8.03226375579833,1548.52664043084,71.1647186279296
2018-02-05 17:10:00,1710.15295410156,8.56628799438476,1869.0258918323,72.2190628051757
2018-02-05 17:20:00,1391.61999511718,7.9014458656311,1474.07395568336,71.8198776245117
2018-02-05 17:30:00,1338.10498046875,7.78456783294677,1409.14731087496,74.5129013061523
2018-02-05 17:40:00,1345.68298339843,8.07886028289794,1575.47500186532,75.6205596923828
2018-02-05 17:50:00,1237.03894042968,7.67922306060791,1352.00331141608,73.4247207641601
2018-02-05 18:00:00,1382.876953125,7.91936588287353,1484.16444181703,72.6434631347656
2018-02-05 18:10:00,1581.20703125,8.49758911132812,1826.50710886284,73.3402786254882
2018-02-05 18:20:00,1657.28002929687,8.66303634643554,1929.44243130808,73.57568359375
2018-02-05 18:30:00,1792.88305664062,8.83282756805419,2036.83001749243,70.865966796875
2018-02-05 18:40:00,1827.43298339843,8.87539863586425,2063.99632307779,71.3512496948242
2018-02-05 18:50:00,1638.81201171875,8.46316242218017,1805.32669633533,71.4415893554687
2018-02-05 19:00:00,1607.65905761718,8.4603567123413,1803.60438157303,72.8938369750976
2018-02-05 19:10:00,1753.85900878906,8.91522884368896,2089.49240312455,74.9214401245117
2018-02-05 19:20:00,1946.78601074218,9.45680999755859,2441.63583862366,76.0208663940429
2018-02-05 19:30:00,1894.64904785156,9.09413719177246,2204.84590015855,74.5156936645507
2018-02-05 19:40:00,1743.17700195312,8.89935207366943,2079.32051398047,74.9131927490234
2018-02-05 19:50:00,2287.07592773437,9.91663074493408,2739.1662971619,73.166160583496
2018-02-05 20:00:00,2417.46801757812,9.9576416015625,2765.48224349843,72.5244522094726
2018-02-05 20:10:00,2154.21997070312,9.19490718841552,2270.32096359926,73.7127838134765
2018-02-05 20:20:00,2075.14111328125,9.16209411621093,2248.9668787238,75.2737808227539
2018-02-05 20:30:00,2300.91088867187,9.67661094665527,2574.06596379939,75.0851211547851
2018-02-05 20:40:00,2427.59594726562,9.96080303192138,2767.48860670121,75.6974487304687
2018-02-05 20:50:00,2779.17407226562,10.7109403610229,3160.54251367266,72.5179367065429
2018-02-05 21:00:00,2931.55688476562,11.0489997863769,3289.46929929202,73.9584121704101
2018-02-05 21:10:00,2655.80200195312,10.7004499435424,3156.09957576187,75.6035995483398
2018-02-05 21:20:00,2575.27905273437,10.5146903991699,3072.76355725409,75.9650726318359
2018-02-05 21:30:00,2535.15991210937,10.5242700576782,3077.28136669189,74.9827804565429
2018-02-05 21:40:00,2589.06591796875,10.3315801620483,2981.62225965623,75.2090606689453
2018-02-05 21:50:00,2817.3759765625,10.8561000823974,3219.23363593183,76.0525512695312
2018-02-05 22:00:00,2776.9990234375,10.8640804290771,3222.31205743437,75.6081619262695
2018-02-05 22:10:00,2768.25610351562,10.5765600204467,3101.5140129346,75.283706665039
2018-02-05 22:20:00,2595.40087890625,10.3957300186157,3014.60144095112,71.0592498779296
2018-02-05 22:30:00,2319.23608398437,9.83889007568359,2687.790223095,69.2626266479492
2018-02-05 22:40:00,2442.78198242187,10.4479799270629,3040.62081784504,65.4033584594726
2018-02-05 22:50:00,2403.86791992187,10.1243200302124,2867.00952080206,64.3779067993164
2018-02-05 23:00:00,2531.89599609375,10.1451597213745,2879.10529054363,63.3294792175292
2018-02-05 23:10:00,2283.07690429687,10.0493698120117,2822.41869664115,68.1026229858398
2018-02-05 23:20:00,2020.10705566406,9.61115360260009,2525.63394255604,68.920913696289
2018-02-05 23:30:00,2063.9150390625,9.42330837249755,2419.65657759667,66.375732421875
2018-02-05 23:40:00,1907.54797363281,8.95908546447753,2117.64907442841,58.3342514038085
2018-02-05 23:50:00,1731.68505859375,8.66688632965087,1931.85894053525,55.8395614624023
2018-02-06 00:00:00,1888.373046875,9.08719730377197,2200.34867557232,58.7479591369628
2018-02-06 00:10:00,1842.10498046875,8.94967746734619,2111.60189497228,61.9086608886718
2018-02-06 00:20:00,1823.47094726562,8.95424079895019,2114.53459369231,63.617748260498
2018-02-06 00:30:00,1886.97204589843,8.88651371002197,2071.10381231255,60.7933311462402
2018-02-06 00:40:00,1934.52001953125,9.24695968627929,2304.25557513307,66.57568359375
2018-02-06 00:50:00,1994.10900878906,9.36010265350341,2378.23088142843,64.8852462768554
2018-02-06 01:00:00,1992.84594726562,9.06952285766601,2188.90272064904,61.7509803771972
2018-02-06 01:10:00,1857.85803222656,8.73201847076416,1972.87508646624,58.2834892272949
2018-02-06 01:20:00,1714.67297363281,8.58937740325927,1883.3891113678,60.5719299316406
2018-02-06 01:30:00,1649.86596679687,8.43008995056152,1785.06240832503,61.6089401245117
2018-02-06 01:40:00,1785.51196289062,8.76706600189208,1995.04728781981,63.0037498474121
2018-02-06 01:50:00,1952.82495117187,9.03015041351318,2163.44560953935,57.845458984375
2018-02-06 02:00:00,2028.2060546875,9.22430229187011,2289.47593975289,58.6755905151367
2018-02-06 02:10:00,2174.708984375,9.49886989593505,2469.24670737436,62.2330589294433
2018-02-06 02:20:00,1655.93298339843,8.37294387817382,1750.2461183263,62.3251190185546
2018-02-06 02:30:00,2134.05908203125,9.38079833984375,2391.7883813894,62.8312492370605
2018-02-06 02:40:00,2252.85205078125,9.41316795349121,2413.0065450141,55.9593200683593
2018-02-06 02:50:00,1615.85900878906,8.52806186676025,1845.32636699271,59.8753700256347
2018-02-06 03:00:00,1706.09204101562,8.56568145751953,1868.64906716931,55.4158706665039
2018-02-06 03:10:00,1711.833984375,8.76309299468994,1992.5303940599,62.5243492126464
2018-02-06 03:20:00,317.173309326171,9.56628227233886,2491.55916540355,73.354019165039
2018-02-06 03:30:00,528.8012466430657,10.5212202072143,3075.84569091322,74.0457763671875
2018-02-06 03:40:00,740.4291839599605,10.4680995941162,3050.441290346,76.4355773925781
2018-02-06 03:50:00,952.0571212768552,11.1010198593139,3306.95491668358,77.0001831054687
2018-02-06 04:00:00,1163.68505859375,9.80048084259033,2661.67433606565,65.1223678588867
2018-02-06 04:10:00,2527.67309570312,9.99993801116943,2792.06345647853,61.8083610534667
2018-02-06 04:20:00,2339.7880859375,9.72285938262939,2607.38744597381,62.2248306274414
2018-02-06 04:30:00,2171.15502929687,9.3738899230957,2387.26198658039,61.2307701110839
2018-02-06 04:40:00,2216.82592773437,9.73058605194091,2612.88283919634,58.353660583496
2018-02-06 04:50:00,1841.41296386718,8.95792198181152,2116.90101703544,58.5401496887207
2018-02-06 05:00:00,1786.31701660156,9.05793094635009,2181.40181834967,58.6401290893554
2018-02-06 05:10:00,1948.66796875,9.16401195526123,2250.21411382637,62.9890213012695
2018-02-06 05:20:00,1581.84802246093,8.18002319335937,1634.71183459065,69.588623046875
2018-02-06 05:30:00,1894.89099121093,9.26588916778564,2316.61301282879,67.273567199707
2018-02-06 05:40:00,2006.22998046875,9.49207305908203,2464.78372636964,67.0773010253906
2018-02-06 05:50:00,2406.44995117187,10.2839403152465,2956.38051059549,62.800121307373
2018-02-06 06:00:00,2488.69189453125,10.1655101776123,2890.79159078562,65.7000122070312
2018-02-06 06:10:00,1987.71594238281,9.50003719329833,2439.92943601066,67.1832580566406
2018-02-06 06:20:00,1749.88696289062,8.78679275512695,2007.55691183734,68.9930725097656
2018-02-06 06:30:00,1894.89501953125,9.09389781951904,2204.69075345603,69.9246063232421
2018-02-06 06:40:00,1853.51599121093,8.97217464447021,2126.06867195055,67.9798965454101
2018-02-06 06:50:00,1977.88403320312,9.19974136352539,2273.46950648522,63.4357681274414
2018-02-06 07:00:00,1589.67199707031,8.31873607635498,1717.46163415076,65.4190368652343
2018-02-06 07:10:00,2455.65698242187,10.1565904617309,2885.68463589348,78.9559326171875
2018-02-06 07:20:00,3088.49096679687,11.3585300445556,3384.86692798581,77.4001235961914
2018-02-06 07:30:00,2698.13891601562,10.5574598312377,3092.74584213752,75.6210098266601
2018-02-06 07:40:00,2293.2919921875,9.67238044738769,2570.98105865541,77.0624465942382
2018-02-06 07:50:00,1993.77795410156,9.08069705963134,2196.13785464122,77.1519165039062
2018-02-06 08:00:00,1628.40197753906,8.20028400421142,1646.69161020308,73.8870773315429
2018-02-06 08:10:00,1824.61804199218,8.71300888061523,1960.87819453727,71.0099182128906
2018-02-06 08:20:00,1551.708984375,8.12839889526367,1604.36035115857,72.9946975708007
2018-02-06 08:30:00,1260.78601074218,7.52969598770141,1273.28363164374,71.0835723876953
2018-02-06 08:40:00,722.484375,6.33655500411987,743.527006830681,67.000747680664
2018-02-06 08:50:00,715.920227050781,6.34141302108764,745.341546789415,69.4345397949218
2018-02-06 09:00:00,498.48388671875,5.53964614868164,480.477458214,74.6169128417968
2018-02-06 09:10:00,340.632202148437,4.87210702896118,305.190950070294,83.2641220092773
2018-02-06 09:20:00,237.35009765625,4.44369506835937,210.176005656298,83.5497970581054
2018-02-06 09:30:00,145.344100952148,3.85319995880126,101.53841225752,88.6904067993164
2018-02-06 09:40:00,94.342041015625,3.65652990341186,71.4914780350991,79.2501373291015
2018-02-06 09:50:00,61.8414993286132,3.59708094596862,63.6270427540994,84.1661529541015
2018-02-06 10:00:00,20.720230102539,3.11131906509399,20.5535648232799,92.1202316284179
2018-02-06 10:10:00,-0.581133723258972,2.70290088653564,24.965907266527225,107.176399230957
2018-02-06 10:20:00,0.5073145478963845,2.86781597137451,29.37824970977455,125.940696716308
2018-02-06 10:30:00,1.595762819051741,2.88798093795776,33.790592153021876,109.764701843261
2018-02-06 10:40:00,2.6842110902070973,3.36350393295288,38.2029345962692,122.173599243164
2018-02-06 10:50:00,3.7726593613624537,3.35751700401306,37.666016781096,135.936294555664
2018-02-06 11:00:00,4.86110763251781,2.70772910118103,35.80130470223639,127.5279006958
2018-02-06 11:10:00,5.949555903673167,3.31401109695434,33.9365926233768,139.318405151367
2018-02-06 11:20:00,7.038004174828523,3.72149205207824,80.7318081634703,142.589294433593
2018-02-06 11:30:00,8.12645244598388,2.92087507247924,49.561350421398856,147.969802856445
2018-02-06 11:40:00,3.05400204658508,3.06435990333557,18.3908926793274,140.886398315429
2018-02-06 11:50:00,1.82006895542144,2.69723892211914,21.544394763569468,145.474792480468
2018-02-06 12:00:00,8.876577238241817,2.56191205978393,24.697896847811535,151.109497070312
2018-02-06 12:10:00,15.933085521062194,2.32835006713867,27.851398932053602,171.384796142578
2018-02-06 12:20:00,22.98959380388257,1.24507498741149,31.00490101629567,193.514495849609
2018-02-06 12:30:00,30.04610208670295,1.63057398796081,34.15840310053774,135.380905151367
2018-02-06 12:40:00,37.102610369523326,3.35353302955627,37.3119051847798,64.8340911865234
2018-02-06 12:50:00,44.1591186523437,3.73304295539855,82.4455325295103,62.1083488464355
2018-02-06 13:00:00,11.9977798461914,3.21969509124755,26.8915175693837,69.9871368408203
2018-02-06 13:10:00,9.08639812469482,3.03761005401611,17.3166830215632,77.2718811035156
2018-02-06 13:20:00,15.3645896911621,3.35297489166259,37.2624984647409,71.0756530761718
2018-02-06 13:30:00,60.4986190795898,3.77499103546142,88.8486015384115,64.3899536132812
2018-02-06 13:40:00,6.4216718673706,3.22930908203125,27.5445030331611,67.5883865356445
2018-02-06 13:50:00,44.29718923568725,3.72587990760803,81.3802882649807,75.7426071166992
2018-02-06 14:00:00,82.1727066040039,3.82459902763366,96.7842533942285,69.0696334838867
2018-02-06 14:10:00,82.612060546875,3.93536806106567,115.924850727042,76.6908493041992
2018-02-06 14:20:00,243.40249633789,4.8996558189392,311.725605611416,79.2990264892578
2018-02-06 14:30:00,219.523895263671,4.752534866333,277.451935078598,76.876350402832
2018-02-06 14:40:00,171.223999023437,4.36392879486083,193.740056150589,73.5937118530273
2018-02-06 14:50:00,286.251495361328,5.03155279159545,343.789073673672,70.8685302734375
2018-02-06 15:00:00,321.072601318359,5.20803117752075,388.798531377703,70.6226272583007
2018-02-06 15:10:00,367.156494140625,5.37843418121337,434.699563538394,68.4087371826171
2018-02-06 15:20:00,550.127624511718,6.01198005676269,628.040482946525,60.8168411254882
2018-02-06 15:30:00,481.976196289062,5.72274208068847,535.416871767803,61.047119140625
2018-02-06 15:40:00,439.910003662109,5.60162782669067,498.71566194223,63.3557205200195
2018-02-06 15:50:00,541.37841796875,6.05221509933471,641.744270130843,69.0718765258789
2018-02-06 16:00:00,408.717407226562,5.55759620666503,485.722093964956,67.1832733154296
2018-02-06 16:10:00,363.797302246093,5.38860416412353,437.5183626259,66.8182296752929
2018-02-06 16:20:00,267.784301757812,4.93951702117919,321.278774209685,67.9790267944335
2018-02-06 16:30:00,461.967498779296,5.76921510696411,549.882504477582,71.7100830078125
2018-02-06 16:40:00,553.014221191406,6.21742582321166,699.827880714318,72.4913482666015
2018-02-06 16:50:00,1.95746099948883,5.69215106964111,526.011873124224,78.9797592163085
2018-02-06 17:00:00,370.071685791015,5.83779907226562,571.628517770016,74.2979736328125
2018-02-06 17:10:00,104.055603027343,3.51806998252868,54.0499599846999,79.9181900024414
2018-02-06 17:20:00,54.307559967041,2.92169499397277,41.1831026667942,86.2180480957031
2018-02-06 17:30:00,50.9976615905761,3.24040102958679,28.3162453488885,95.0523681640625
2018-02-06 17:40:00,357.709411621093,5.18128585815429,381.816173270462,117.36669921875
2018-02-06 17:50:00,538.052917480468,5.85200881958007,576.194159243909,124.6070022583
2018-02-06 18:00:00,538.583618164062,5.98157691955566,618.798188491235,131.268493652343
2018-02-06 18:10:00,531.133117675781,5.89631509780883,590.564204201424,135.281295776367
2018-02-06 18:20:00,427.857604980468,5.68362379074096,523.406628709255,130.930801391601
2018-02-06 18:30:00,397.789093017578,5.45249223709106,455.436698603921,140.30239868164
2018-02-06 18:40:00,453.896606445312,5.68545818328857,523.966468679503,141.286300659179
2018-02-06 18:50:00,301.711395263671,5.12181186676025,366.498232624008,135.274200439453
2018-02-06 19:00:00,327.570892333984,5.29624795913696,412.251618049275,137.623596191406
2018-02-06 19:10:00,325.418212890625,5.33205413818359,421.95951910705,145.534698486328
2018-02-06 19:20:00,119.545799255371,4.13492584228515,148.464752100382,141.362503051757
2018-02-06 19:30:00,56.631549835205,3.70127296447753,77.7834365198505,141.796005249023
2018-02-06 19:40:00,99.766746520996,4.0362229347229,129.754487116396,147.741104125976
2018-02-06 19:50:00,205.890197753906,4.78096580505371,283.957248308158,142.255294799804
2018-02-06 20:00:00,29.4298305511474,3.47564911842346,49.3201384981121,127.687797546386
2018-02-06 20:10:00,142.44970703125,4.20646095275878,162.317493047433,149.49949645996
2018-02-06 20:20:00,119.265403747558,4.10701894760131,143.128284499582,156.135299682617
2018-02-06 20:30:00,65.2166671752929,3.58301711082458,61.8492636675264,167.927795410156
2018-02-06 20:40:00,89.9489212036132,3.80298995971679,93.2791087434161,164.250793457031
2018-02-06 20:50:00,23.3140907287597,3.13120007514953,21.5754791823247,163.204406738281
2018-02-06 21:00:00,107.03639411926235,3.09728908538818,19.8704640232754,167.101196289062
2018-02-06 21:10:00,190.758697509765,4.68755006790161,262.788161271521,158.50439453125
2018-02-06 21:20:00,187.45930480957,4.38231611251831,197.49679616086,163.340499877929
2018-02-06 21:30:00,101.58209991455,3.83563303947448,98.6028633960932,159.343505859375
2018-02-06 21:40:00,79.2953414916992,3.71469593048095,79.7334916190739,154.711700439453
2018-02-06 21:50:00,102.531898498535,3.86453604698181,103.458959625893,157.643600463867
2018-02-06 22:00:00,75.0163421630859,3.39946389198303,41.5485566233156,170.580200195312
2018-02-06 22:10:00,121.997901916503,3.50482296943664,52.5420334596392,164.010604858398
2018-02-06 22:20:00,102.170600891113,3.59008002281188,62.7381153957149,168.343597412109
2018-02-06 22:30:00,50.9790611267089,3.16803908348083,23.636221357553,182.179595947265
2018-02-06 22:40:00,117.867698669433,3.75061011314392,85.0927669769198,176.844497680664
2018-02-06 22:50:00,71.6452713012695,3.45157504081726,46.7640027052812,186.579803466796
2018-02-06 23:00:00,85.7551879882812,3.67733907699584,74.3779084819143,192.478805541992
2018-02-06 23:10:00,5.41720008850097,2.58264207839965,69.93179901327883,196.507202148437
2018-02-06 23:20:00,5.8534400939941325,2.06950998306274,65.48568954464336,179.353607177734
2018-02-06 23:30:00,6.289680099487295,2.55502009391784,61.0395800760079,163.995803833007
2018-02-06 23:40:00,6.725920104980457,2.73218894004821,56.59347060737244,148.069595336914
2018-02-06 23:50:00,7.162160110473618,2.81259608268737,52.14736113873697,146.53579711914
2018-02-07 00:00:00,7.598400115966781,2.93042802810668,47.7012516701015,148.338897705078
2018-02-07 00:10:00,8.034640121459942,2.9151439666748,43.25514220146603,181.276596069335
2018-02-07 00:20:00,8.470880126953105,2.40015506744384,38.809032732830566,173.344604492187
2018-02-07 00:30:00,8.907120132446266,2.33114695549011,34.362923264195096,167.369506835937
2018-02-07 00:40:00,9.343360137939428,2.55537104606628,29.916813795559634,166.95100402832
2018-02-07 00:50:00,9.77960014343259,2.7362949848175,25.470704326924164,157.835006713867
2018-02-07 01:00:00,10.215840148925754,3.12063598632812,21.0245948582887,168.480102539062
2018-02-07 01:10:00,10.652080154418915,3.05470609664916,17.9900156536205,186.802902221679
2018-02-07 01:20:00,11.088320159912076,3.0423629283905,17.4991831246416,187.875305175781
2018-02-07 01:30:00,11.524560165405237,3.16713905334472,23.583286759269,179.050003051757
2018-02-07 01:40:00,11.9608001708984,3.68276000022888,75.1412174403276,194.260101318359
2018-02-07 01:50:00,83.6626968383789,3.86541700363159,103.609071330186,191.94920349121
2018-02-07 02:00:00,139.271301269531,4.16519594192504,154.295687792357,193.477401733398
2018-02-07 02:10:00,137.709197998046,4.24829292297363,170.537482068114,188.759994506835
2018-02-07 02:20:00,138.063003540039,4.12897014617919,147.322745362961,186.782897949218
2018-02-07 02:30:00,159.587707519531,4.2308931350708,167.107513730126,190.682296752929
2018-02-07 02:40:00,208.339294433593,4.54371976852416,231.311486289421,191.635192871093
2018-02-07 02:50:00,199.609100341796,4.37997102737426,197.016614727238,193.908798217773
2018-02-07 03:00:00,289.631805419921,4.8917818069458,309.852257312889,201.282104492187
2018-02-07 03:10:00,225.226104736328,4.52864408493041,228.087424796215,199.846405029296
2018-02-07 03:20:00,347.428192138671,5.11716222763061,365.312683998553,204.232299804687
2018-02-07 03:30:00,421.010314941406,5.69671487808227,527.409133395165,197.988906860351
2018-02-07 03:40:00,407.736114501953,5.72665119171142,536.625366825637,198.824798583984
2018-02-07 03:50:00,426.40869140625,5.82476091384887,567.457576838907,197.470504760742
2018-02-07 04:00:00,430.689697265625,5.69918203353881,528.165332603611,195.992797851562
2018-02-07 04:10:00,589.884887695312,6.1857099533081,688.45097271904,205.436798095703
2018-02-07 04:20:00,504.649810791015,6.01959085464477,630.619397200538,207.617004394531
2018-02-07 04:30:00,527.493896484375,5.96858692169189,614.446693427308,208.404098510742
2018-02-07 04:40:00,472.321807861328,5.60107707977294,498.552003731449,203.287399291992
2018-02-07 04:50:00,1061.2919921875,7.64751482009887,1335.07043068189,196.430603027343
2018-02-07 05:00:00,1229.34899902343,8.11506175994873,1596.56018619631,192.12710571289
2018-02-07 05:10:00,1481.99499511718,8.50388145446777,1830.38768257037,195.200607299804
2018-02-07 05:20:00,1224.49096679687,8.0183515548706,1540.52335183174,188.726806640625
2018-02-07 05:30:00,992.6533203125,7.32455492019653,1169.05338656262,188.929992675781
2018-02-07 05:40:00,810.991394042968,6.91459989547729,978.003482865465,191.171203613281
2018-02-07 05:50:00,876.8740234375,7.2712869644165,1142.94296509381,182.550506591796
2018-02-07 06:00:00,535.281372070312,6.30136680603027,730.459977897262,165.254302978515
2018-02-07 06:10:00,565.030029296875,6.36381816864013,753.743335400912,148.978302001953
2018-02-07 06:20:00,491.347412109375,6.08156013488769,651.848097572574,128.774002075195
2018-02-07 06:30:00,281.539611816406,4.97313976287841,329.428244665733,128.985794067382
2018-02-07 06:40:00,406.516998291015,5.50820112228393,471.362195714354,120.790802001953
2018-02-07 06:50:00,403.262512207031,5.31584882736206,417.552206451926,118.878601074218
2018-02-07 07:00:00,590.105529785156,6.19369077682495,691.30365204601,121.807701110839
2018-02-07 07:10:00,357.548614501953,5.25200796127319,400.408306436924,131.36880493164
2018-02-07 07:20:00,203.200302124023,4.41679382324218,204.592393087564,147.080093383789
2018-02-07 07:30:00,44.6536598205566,3.5563359260559,58.5635226434279,187.256103515625
2018-02-07 07:40:00,51.5280666351318,1.50518798828125,68.59027934243758,191.420700073242
2018-02-07 07:50:00,58.402473449707,1.19055902957916,78.61703604144726,222.129104614257
2018-02-07 08:00:00,65.2768802642822,2.37184810638427,88.64379274045695,170.892196655273
2018-02-07 08:10:00,72.1512870788574,2.22242999076843,98.67054943946664,163.614593505859
2018-02-07 08:20:00,79.0256938934326,2.78758907318115,108.6973061384763,171.154495239257
2018-02-07 08:30:00,85.9001007080078,3.95067405700683,118.724062837486,186.896102905273
2018-02-07 08:40:00,466.175903320312,5.7935562133789,557.545660582021,168.364303588867
2018-02-07 08:50:00,234.225601196289,4.37763500213623,196.538595465896,158.11880493164
2018-02-07 09:00:00,149.294799804687,3.92247605323791,113.596199207405,159.171493530273
2018-02-07 09:10:00,434.036895751953,5.53618717193603,479.470275981508,155.335296630859
2018-02-07 09:20:00,324.857513427734,5.02896118164062,343.146403549971,158.13150024414
2018-02-07 09:30:00,563.694274902343,5.77721881866455,552.395661320115,163.045104980468
2018-02-07 09:40:00,418.289093017578,5.23183822631835,395.063521109911,159.253692626953
2018-02-07 09:50:00,354.716888427734,5.01410722732543,339.472855054173,162.924896240234
2018-02-07 10:00:00,169.88589477539,4.13560914993286,148.595886041281,177.999603271484
2018-02-07 10:10:00,258.657806396484,4.67815589904785,260.691639872367,182.284194946289
2018-02-07 10:20:00,483.911804199218,5.65115499496459,513.55177250199,175.406295776367
2018-02-07 10:30:00,681.081726074218,6.16853618621826,682.335479412684,171.660003662109
2018-02-07 10:40:00,923.261901855468,6.9140658378601,977.768796782938,175.394500732421
2018-02-07 10:50:00,715.876770019531,6.29105281829833,726.655268754331,173.983703613281
2018-02-07 11:00:00,613.726379394531,6.02357101440429,631.97053861863,171.124893188476
2018-02-07 11:10:00,601.150329589843,5.75353288650512,544.976976078091,181.28269958496
2018-02-07 11:20:00,415.859893798828,5.42861318588256,448.696697576854,182.513793945312
2018-02-07 11:30:00,597.280395507812,5.8446249961853,573.819114378454,172.772506713867
2018-02-07 11:40:00,407.313201904296,5.22613716125488,393.558957121135,173.631607055664
2018-02-07 11:50:00,439.10171508789,5.36113882064819,429.926743673658,180.490905761718
2018-02-07 12:00:00,577.115173339843,5.80350685119628,560.695630091133,168.159103393554
2018-02-07 12:10:00,755.20068359375,6.29448795318603,727.921174706611,174.781204223632
2018-02-07 12:20:00,507.060791015625,5.74348497390747,541.846855278783,182.099197387695
2018-02-07 12:30:00,533.200378417968,5.75515079498291,545.481930089041,180.818405151367
2018-02-07 12:40:00,795.960571289062,6.58782005310058,840.773172185962,174.63150024414
2018-02-07 12:50:00,1422.61804199218,7.68825197219848,1356.84793472278,182.942504882812
2018-02-07 13:00:00,1380.79602050781,7.68072700500488,1352.80957617565,182.169799804687
2018-02-07 13:10:00,1405.82202148437,7.61082887649536,1315.63825819921,186.69580078125
2018-02-07 13:20:00,1604.45300292968,8.20361042022705,1648.66203877277,190.067901611328
2018-02-07 13:30:00,1806.64099121093,8.49785709381103,1826.67231917751,184.619400024414
2018-02-07 13:40:00,2400.06298828125,10.1123399734497,2859.99685696081,186.289199829101
2018-02-07 13:50:00,2398.32104492187,10.2023496627807,2911.63388851579,186.889007568359
2018-02-07 14:00:00,2257.18505859375,9.99139881134033,2786.74241525094,182.722396850585
2018-02-07 14:10:00,2346.0439453125,9.90891647338867,2734.15591225979,179.796600341796
2018-02-07 14:20:00,2269.751953125,9.59141063690185,2510.72975505974,178.839202880859
2018-02-07 14:30:00,2784.68505859375,10.6532897949218,3135.78350549475,182.363998413085
2018-02-07 14:40:00,2617.2529296875,10.3549003601074,2993.74421621021,176.63150024414
2018-02-07 14:50:00,2734.29296875,10.3218898773193,2976.54012206116,184.029098510742
2018-02-07 15:00:00,2019.27795410156,9.09063816070556,2202.57823282265,192.026504516601
2018-02-07 15:10:00,1895.14099121093,9.1008825302124,2209.21862012384,191.176605224609
2018-02-07 15:20:00,1671.74401855468,8.44958782196044,1796.99924449649,191.431198120117
2018-02-07 15:30:00,2438.92504882812,9.9199571609497,2741.32087722399,179.599395751953
2018-02-07 15:40:00,3310.10595703125,12.0017795562744,3522.22644993633,179.253997802734
2018-02-07 15:50:00,3586.28002929687,12.7765798568725,3594.05553628154,177.027297973632
2018-02-07 16:00:00,3413.86889648437,11.9719295501708,3517.51742918749,181.68699645996
2018-02-07 16:10:00,2373.89501953125,9.65314197540283,2556.87371668787,185.509902954101
2018-02-07 16:20:00,1952.86694335937,9.12354469299316,2223.92061468893,181.305206298828
2018-02-07 16:30:00,2014.21899414062,9.35978126525878,2378.0203995803,177.559692382812
2018-02-07 16:40:00,2443.23608398437,10.2574396133422,2942.05835670793,172.509399414062
2018-02-07 16:50:00,2668.7919921875,10.5959997177124,3110.34022294749,169.699905395507
2018-02-07 17:00:00,2526.10009765625,10.3396100997924,2985.8135319046,163.551193237304
2018-02-07 17:10:00,3350.73999023437,11.8704795837402,3500.35738252967,169.16079711914
2018-02-07 17:20:00,3374.14208984375,12.0271301269531,3526.10586761549,171.930603027343
2018-02-07 17:30:00,3385.63500976562,12.0043096542358,3522.61856180581,175.103393554687
2018-02-07 17:40:00,2581.92700195312,10.1683502197265,2892.41267638746,181.071594238281
2018-02-07 17:50:00,2138.416015625,9.52087116241455,2456.3386542201,179.614196777343
2018-02-07 18:00:00,1901.56201171875,9.19818210601806,2272.4538778281,177.408798217773
2018-02-07 18:10:00,1725.34704589843,8.92285633087158,2094.38325032803,178.623397827148
2018-02-07 18:20:00,2494.86303710937,10.0434303283691,2818.81145722841,171.224700927734
2018-02-07 18:30:00,3166.47192382812,11.4535398483276,3410.12581756042,174.528594970703
2018-02-07 18:40:00,3397.47192382812,11.8642501831054,3499.24479535248,180.222595214843
2018-02-07 18:50:00,2936.32397460937,11.0033102035522,3273.60947533589,178.946304321289
2018-02-07 19:00:00,1856.7919921875,9.08807945251464,2200.9202389506,170.550506591796
2018-02-07 19:10:00,2130.26000976562,9.52157688140869,2456.89171927809,174.902206420898
2018-02-07 19:20:00,2574.81005859375,10.2804098129272,2954.48412687805,176.871597290039
2018-02-07 19:30:00,2038.85900878906,9.15104103088378,2241.7808242423,172.791900634765
2018-02-07 19:40:00,2295.89501953125,9.56560897827148,2491.04239518578,176.664596557617
2018-02-07 19:50:00,2599.7041015625,10.149109840393,2881.3833307605,180.876098632812
2018-02-07 20:00:00,2569.35009765625,10.0729303359985,2836.62069943932,179.46760559082
2018-02-07 20:10:00,2195.92700195312,9.44818019866943,2435.97287314191,181.247406005859
2018-02-07 20:20:00,2002.8310546875,8.96528625488281,2121.63682310858,179.172897338867
2018-02-07 20:30:00,2366.86596679687,9.60390281677246,2520.17631912192,176.418899536132
2018-02-07 20:40:00,2861.01708984375,10.570309638977,3098.65521498669,174.614807128906
2018-02-07 20:50:00,2416.59204101562,9.68081855773925,2577.12802087635,174.570098876953
2018-02-07 21:00:00,2432.587890625,9.91432666778564,2737.67181727579,170.939300537109
2018-02-07 21:10:00,2526.66796875,10.126480102539,2868.26933592672,166.918899536132
2018-02-07 21:20:00,2753.2958984375,10.5375900268554,3083.52264777258,164.8291015625
2018-02-07 21:30:00,3316.75903320312,11.8253202438354,3492.1354350894,162.539596557617
2018-02-07 21:40:00,3521.03295898437,12.5958595275878,3585.59931764943,167.034698486328
2018-02-07 21:50:00,3599.89306640625,13.0404500961303,3600.0,175.398498535156
2018-02-07 22:00:00,3294.98095703125,11.9459104537963,3513.28745718991,167.884506225585
2018-02-07 22:10:00,3522.55200195312,12.7579002380371,3593.40445532358,172.228698730468
2018-02-07 22:20:00,2916.9599609375,11.2330904006958,3348.67741340479,172.01789855957
2018-02-07 22:30:00,2992.30688476562,11.2350797653198,3349.27713300658,176.04409790039
2018-02-07 22:40:00,2894.03491210937,11.3045196533203,3369.6870833188,178.996200561523
2018-02-07 22:50:00,3053.51489257812,11.4465703964233,3408.33465344996,170.490997314453
2018-02-07 23:00:00,3602.17211914062,12.7555599212646,3593.31929026743,171.0126953125
2018-02-07 23:10:00,3601.63696289062,13.2004899978637,3600.0,178.352096557617
2018-02-07 23:20:00,3600.294921875,13.2176399230957,3600.0,182.18260192871
2018-02-07 23:30:00,3596.82397460937,12.8618001937866,3596.38260374036,179.858596801757
2018-02-07 23:40:00,3321.705078125,11.746600151062,3476.92662347351,174.907394409179
2018-02-07 23:50:00,3292.35107421875,11.4814195632934,3417.19443646583,174.691101074218
2018-02-08 00:00:00,3464.2958984375,12.4373703002929,3574.1491439456,179.313095092773
2018-02-08 00:10:00,3228.34204101562,11.2626304626464,3357.4963694947,176.291900634765
2018-02-08 00:20:00,3560.17407226562,12.4330101013183,3573.77971818992,175.973403930664
2018-02-08 00:30:00,3409.05297851562,12.0526695251464,3529.90367795142,181.258102416992
2018-02-08 00:40:00,3381.958984375,11.9695997238159,3517.14343550841,182.917602539062
2018-02-08 00:50:00,3482.07202148437,12.4228601455688,3572.90832798881,180.134292602539
2018-02-08 01:00:00,3559.97290039062,12.4617700576782,3576.16220233456,182.082000732421
2018-02-08 01:10:00,3315.19995117187,11.7591295242309,3479.42261754497,182.912902832031
2018-02-08 01:20:00,2901.958984375,10.8132696151733,3202.45069777379,180.132202148437
2018-02-08 01:30:00,3171.4970703125,11.6008100509643,3445.74379169024,181.787002563476
2018-02-08 01:40:00,3570.56909179687,12.6450901031494,3588.38271118036,181.318603515625
2018-02-08 01:50:00,3583.38989257812,12.9641799926757,3597.79620159021,182.983795166015
2018-02-08 02:00:00,3465.05004882812,12.6838502883911,3590.32002994554,183.312805175781
2018-02-08 02:10:00,3273.7900390625,11.8798599243164,3502.01977491682,182.289794921875
2018-02-08 02:20:00,3483.56494140625,13.061499595642,3600.0,185.565597534179
2018-02-08 02:30:00,3577.00390625,12.9547901153564,3597.72889174989,182.16470336914
2018-02-08 02:40:00,3447.8720703125,12.0942497253417,3535.85135278659,182.567794799804
2018-02-08 02:50:00,3476.01293945312,11.8564395904541,3497.8400763027,180.353897094726
2018-02-08 03:00:00,3511.87109375,12.009220123291,3523.37645725074,182.380706787109
2018-02-08 03:10:00,3368.962890625,11.706859588623,3468.81917598605,184.348205566406
2018-02-08 03:20:00,3186.14599609375,11.262619972229,3357.4932704102,182.295806884765
2018-02-08 03:30:00,3362.7470703125,11.7468700408935,3476.98069120239,185.412994384765
2018-02-08 03:40:00,3252.77099609375,11.3618297576904,3385.77486300517,186.769607543945
2018-02-08 03:50:00,2972.3310546875,11.067509651184,3295.76035719941,186.43359375
2018-02-08 04:00:00,2610.26293945312,10.2725095748901,2950.22761211353,191.048202514648
2018-02-08 04:10:00,2562.59594726562,10.2772302627563,2952.77319444395,191.275100708007
2018-02-08 04:20:00,2986.73803710937,10.9942598342895,3270.41156398736,192.74609375
2018-02-08 04:30:00,2717.2548828125,10.4311304092407,3032.31182553336,193.030807495117
2018-02-08 04:40:00,2311.419921875,9.80280017852783,2663.26524908694,195.666198730468
2018-02-08 04:50:00,2424.4580078125,10.0379400253295,2815.46731773522,197.270797729492
2018-02-08 05:00:00,2283.26806640625,9.90319442749023,2730.42707032106,196.60400390625
2018-02-08 05:10:00,1975.76904296875,8.93948364257812,2105.05392901862,192.943298339843
2018-02-08 05:20:00,1667.75903320312,8.26543712615966,1685.4662814592,193.873703002929
2018-02-08 05:30:00,2247.791015625,9.59856033325195,2516.14313099924,195.027206420898
2018-02-08 05:40:00,2770.11694335937,10.470359802246,3051.53765634941,192.698898315429
2018-02-08 05:50:00,3032.4150390625,10.9474697113037,3253.5782050373,190.663696289062
2018-02-08 06:00:00,3411.60302734375,11.7833795547485,3484.17220427257,190.193405151367
2018-02-08 06:10:00,3318.29711914062,11.5476303100585,3433.3686292175,187.910507202148
2018-02-08 06:20:00,3036.2470703125,10.8225698471069,3206.13252683073,188.578292846679
2018-02-08 06:30:00,3001.93701171875,10.7202596664428,3164.46635599957,190.78759765625
2018-02-08 06:40:00,3326.11010742187,11.4510202407836,3409.47939023803,189.93569946289
2018-02-08 06:50:00,3259.72607421875,11.3901300430297,3393.47059090857,191.824798583984
2018-02-08 07:00:00,3312.22192382812,12.1255598068237,3540.13897812251,199.43049621582
2018-02-08 07:10:00,3011.35888671875,10.9640398025512,3259.59729289086,201.205902099609
2018-02-08 07:20:00,2252.55908203125,9.40303039550781,2406.35978245983,199.783401489257
2018-02-08 07:30:00,2732.52099609375,10.4618597030639,3047.40731678512,204.346801757812
2018-02-08 07:40:00,3478.56396484375,12.0862998962402,3534.73664818522,205.665496826171
2018-02-08 07:50:00,3397.7119140625,11.8936700820922,3504.43894871782,206.98550415039
2018-02-08 08:00:00,3475.05395507812,12.7134399414062,3591.64930459263,209.185104370117
2018-02-08 08:10:00,3569.47802734375,13.381079673767,3600.0,211.919006347656
2018-02-08 08:20:00,3580.05297851562,13.4407796859741,3600.0,210.490402221679
2018-02-08 08:30:00,3602.57788085937,14.4310998916625,3600.0,210.634796142578
2018-02-08 08:40:00,3602.86791992187,14.6646003723144,3600.0,206.161499023437
2018-02-08 08:50:00,3596.76904296875,14.2818098068237,3600.0,207.764495849609
2018-02-08 09:00:00,3600.28100585937,14.0081796646118,3600.0,209.434906005859
2018-02-08 09:10:00,3599.98193359375,14.2272701263427,3600.0,210.220306396484
2018-02-08 09:20:00,3602.82495117187,15.1091299057006,3600.0,208.549194335937
2018-02-08 09:30:00,3602.32397460937,15.9202003479003,3600.0,206.518600463867
2018-02-08 09:40:00,3602.48901367187,16.4074802398681,3600.0,207.264205932617
2018-02-08 09:50:00,3543.60498046875,16.0970706939697,3600.0,208.36929321289
2018-02-08 10:00:00,3461.68701171875,16.5575008392333,3600.0,205.386505126953
2018-02-08 10:10:00,3461.5380859375,16.6643199920654,3600.0,205.768493652343
2018-02-08 10:20:00,3463.3310546875,16.7346096038818,3600.0,204.341201782226
2018-02-08 10:30:00,3461.22998046875,16.6064796447753,3600.0,202.24690246582
2018-02-08 10:40:00,3461.4541015625,17.920259475708,3600.0,204.02439880371
2018-02-08 10:50:00,3461.44506835937,17.2012405395507,3600.0,201.227706909179
2018-02-08 11:00:00,3461.30590820312,17.9162902832031,3600.0,200.614196777343
2018-02-08 11:10:00,3468.9580078125,16.7048606872558,3600.0,203.258499145507
2018-02-08 11:20:00,3505.544921875,15.0326299667358,3600.0,206.678100585937
2018-02-08 11:30:00,2513.42504882812,11.0074100494384,3275.05198205275,250.343704223632
2018-02-08 11:40:00,2413.6220703125,9.87370014190673,2711.03849553897,247.547805786132
2018-02-08 11:50:00,2082.2900390625,9.18415737152099,2263.32182503632,252.201904296875
2018-02-08 12:00:00,2423.78002929687,9.96424770355224,2769.67111448758,258.089599609375
2018-02-08 12:10:00,2236.8759765625,9.42917823791503,2423.50661493556,257.335693359375
2018-02-08 12:20:00,2683.35107421875,10.0254898071289,2807.84927921932,251.912994384765
2018-02-08 12:30:00,2372.71704101562,9.62747764587402,2537.85290250013,254.768402099609
2018-02-08 12:40:00,2248.32299804687,9.19806957244873,2272.38058120139,254.558898925781
2018-02-08 12:50:00,3171.53393554687,11.8431797027587,3495.43047049145,253.831893920898
2018-02-08 13:00:00,2957.01611328125,10.6061601638793,3114.91430827123,256.283599853515
2018-02-08 13:10:00,2281.98291015625,9.31178665161132,2346.6088903973,257.212188720703
2018-02-08 13:20:00,3268.77197265625,11.2441997528076,3352.01571007516,254.88670349121
2018-02-08 13:30:00,2835.67700195312,10.1716604232788,2894.29910277369,251.453201293945
2018-02-08 13:40:00,3302.65600585937,11.9325504302978,3511.06987511983,251.391693115234
2018-02-08 13:50:00,3602.60400390625,14.266770362854,3600.0,256.510711669921
2018-02-08 14:00:00,3333.34106445312,11.6016502380371,3445.93495580425,253.865600585937
2018-02-08 14:10:00,3439.33203125,11.5346097946166,3430.25552952645,249.117904663085
2018-02-08 14:20:00,3512.537109375,12.2989997863769,3560.97557467204,252.654998779296
2018-02-08 14:30:00,3567.18798828125,12.3655004501342,3567.68223971938,249.463104248046
2018-02-08 14:40:00,3603.35107421875,14.4751396179199,3600.0,251.599304199218
2018-02-08 14:50:00,3400.3310546875,11.5184097290039,3426.33618722686,256.05288696289
2018-02-08 15:00:00,2509.31103515625,9.24076843261718,2300.21569628753,249.403106689453
2018-02-08 15:10:00,3188.14404296875,11.6936302185058,3466.05554570007,237.56770324707
2018-02-08 15:20:00,3008.74291992187,12.1880598068237,3548.21241105593,249.374404907226
2018-02-08 15:30:00,2695.89111328125,9.96751308441162,2771.73655217356,237.097702026367
2018-02-08 15:40:00,3250.94995117187,11.0655298233032,3295.09113099497,235.217102050781
2018-02-08 15:50:00,2764.32104492187,10.1775302886962,2897.636236922,245.502700805664
2018-02-08 16:00:00,1812.09497070312,8.57971954345703,1877.37690596808,248.616104125976
2018-02-08 16:10:00,2080.35693359375,9.40233898162841,2405.90650443351,266.832702636718
2018-02-08 16:20:00,2371.25610351562,9.91028404235839,2735.0455408785,265.536499023437
2018-02-08 16:30:00,2029.88098144531,9.1440258026123,2237.22185986322,267.588104248046
2018-02-08 16:40:00,1690.03405761718,8.37010860443115,1748.525440878,262.252410888671
2018-02-08 16:50:00,1903.86206054687,8.8065071105957,2020.07953087475,260.873107910156
2018-02-08 17:00:00,1867.57299804687,8.70789146423339,1957.65219439989,261.418487548828
2018-02-08 17:10:00,1702.73498535156,8.45429515838623,1799.88543741682,254.363296508789
2018-02-08 17:20:00,1431.96398925781,8.05222415924072,1560.04370217214,259.398284912109
2018-02-08 17:30:00,1581.58203125,8.32208633422851,1719.48082802803,266.942810058593
2018-02-08 17:40:00,1849.32702636718,8.66663646697998,1931.70208224496,264.162292480468
2018-02-08 17:50:00,1789.53100585937,8.6113691329956,1897.10236586809,260.889190673828
2018-02-08 18:00:00,1271.81396484375,7.84150600433349,1440.58223227958,255.309692382812
2018-02-08 18:10:00,1081.07995605468,7.54371213912963,1280.53850543157,241.619400024414
2018-02-08 18:20:00,2169.01196289062,9.51636314392089,2452.80148508382,225.416397094726
2018-02-08 18:30:00,2688.85888671875,10.2002801895141,2910.47368726921,229.451400756835
2018-02-08 18:40:00,2549.98999023437,10.0214300155639,2805.35476143986,224.813201904296
2018-02-08 18:50:00,2129.13989257812,9.41917133331298,2416.94336529569,215.702392578125
2018-02-08 19:00:00,2440.28491210937,10.072600364685,2836.42297380398,214.885101318359
2018-02-08 19:10:00,2313.73803710937,9.73754978179931,2617.81816259944,210.651306152343
2018-02-08 19:20:00,2521.82202148437,10.0783700942993,2839.8755100479,206.457794189453
2018-02-08 19:30:00,2342.30810546875,9.91202163696289,2736.17500804792,205.574905395507
2018-02-08 19:40:00,2342.17700195312,9.9190330505371,2740.72267113249,207.440994262695
2018-02-08 19:50:00,2570.91088867187,10.301679611206,2965.8550659319,209.868392944335
2018-02-08 20:00:00,2741.07592773437,10.6757202148437,3145.51644866365,208.449096679687
2018-02-08 20:10:00,3020.82788085937,11.2970104217529,3367.52872732569,208.222198486328
2018-02-08 20:20:00,3180.50390625,11.6668701171875,3460.36577026757,206.27439880371
2018-02-08 20:30:00,2743.86401367187,10.8412904739379,3213.48045436493,207.092697143554
2018-02-08 20:40:00,2773.19311523437,10.8893995285034,3231.97856987611,211.946304321289
2018-02-08 20:50:00,2570.9208984375,10.4177799224853,3025.67319935147,212.473205566406
2018-02-08 21:00:00,2803.98999023437,10.8282604217529,3208.375035832,214.4541015625
2018-02-08 21:10:00,2983.50903320312,11.4118604660034,3399.26941194619,214.561401367187
2018-02-08 21:20:00,2841.88793945312,10.8420400619506,3213.77291504692,215.918106079101
2018-02-08 21:30:00,2805.01196289062,10.868049621582,3223.83751754836,213.578704833984
2018-02-08 21:40:00,2870.2509765625,11.1225004196166,3313.99982753779,210.381805419921
2018-02-08 21:50:00,2726.36206054687,10.8341197967529,3210.67590479032,213.205902099609
2018-02-08 22:00:00,2983.43798828125,11.2441596984863,3352.00372102752,214.837905883789
2018-02-08 22:10:00,3136.28491210937,11.511679649353,3424.69289317896,215.764602661132
2018-02-08 22:20:00,3246.041015625,11.8166904449462,3490.52278471567,215.337295532226
2018-02-08 22:30:00,3047.36108398437,11.3432598114013,3380.63616354896,219.675506591796
2018-02-08 22:40:00,2668.47802734375,10.4567098617553,3044.89540822763,224.631103515625
2018-02-08 22:50:00,3170.80395507812,11.4084901809692,3398.37629456232,221.548400878906
2018-02-08 23:00:00,3208.0400390625,11.668020248413,3460.61306332921,219.151000976562
2018-02-08 23:10:00,3399.93701171875,12.0816001892089,3534.07268784282,219.655700683593
2018-02-08 23:20:00,3594.6259765625,12.5690298080444,3583.92935660019,221.275894165039
2018-02-08 23:30:00,3575.65698242187,12.4913902282714,3578.4827310457,219.135299682617
2018-02-08 23:40:00,3603.416015625,13.3040599822998,3600.0,216.159393310546
2018-02-08 23:50:00,3603.72900390625,13.2807598114013,3600.0,213.486602783203
2018-02-09 00:00:00,3604.4140625,13.6106901168823,3600.0,212.15640258789
2018-02-09 00:10:00,3603.92407226562,13.5167503356933,3600.0,210.688995361328
2018-02-09 00:20:00,3597.4990234375,12.8163204193115,3595.27164957122,212.369796752929
2018-02-09 00:30:00,3598.17797851562,12.8132600784301,3595.18615046742,214.34519958496
2018-02-09 00:40:00,3340.51000976562,11.8249502182006,3492.06656252639,215.673095703125
2018-02-09 00:50:00,2905.42993164062,10.8246402740478,3206.94933343137,221.128997802734
2018-02-09 01:00:00,2579.7509765625,10.0884704589843,2845.8949455608,222.45100402832
2018-02-09 01:10:00,2235.30102539062,9.33600425720214,2362.45349742319,221.667999267578
2018-02-09 01:20:00,1968.19494628906,8.87062931060791,2060.94840950179,221.666305541992
2018-02-09 01:30:00,2160.47192382812,9.12208557128906,2222.97351041618,219.808700561523
2018-02-09 01:40:00,2382.49194335937,10.1150398254394,2861.58103088742,216.337600708007
2018-02-09 01:50:00,2405.78002929687,10.3217000961303,2976.44032482127,212.29930114746
2018-02-09 02:00:00,2303.35400390625,9.81710910797119,2673.04061399082,213.729797363281
2018-02-09 02:10:00,2228.63500976562,9.48145008087158,2457.80919577777,216.082702636718
2018-02-09 02:20:00,1985.59497070312,8.96515846252441,2121.55462298602,217.529693603515
2018-02-09 02:30:00,1999.88098144531,8.90617656707763,2083.69139365625,215.194503784179
2018-02-09 02:40:00,1990.34301757812,8.67149925231933,1934.75551867137,219.630096435546
2018-02-09 02:50:00,1979.7099609375,8.79701805114746,2014.04947954785,220.288497924804
2018-02-09 03:00:00,1798.67102050781,8.46381568908691,1805.72779522347,221.309600830078
2018-02-09 03:10:00,1618.02001953125,8.03372859954833,1549.37047390363,224.052703857421
2018-02-09 03:20:00,1680.34899902343,8.04749870300292,1557.31349321232,225.191299438476
2018-02-09 03:30:00,1630.08801269531,8.20333766937255,1648.50043475273,229.363693237304
2018-02-09 03:40:00,1462.98095703125,7.67733478546142,1350.99140575992,225.454193115234
2018-02-09 03:50:00,1601.46203613281,7.91339492797851,1480.79837657495,222.571792602539
2018-02-09 04:00:00,1881.67797851562,8.71556186676025,1962.4881594924,212.472106933593
2018-02-09 04:10:00,1981.40600585937,8.98211193084716,2132.46560623893,209.031906127929
2018-02-09 04:20:00,1898.71801757812,8.53427600860595,1849.17213671406,211.841400146484
2018-02-09 04:30:00,2078.05493164062,9.00315284729003,2146.02361869568,220.823104858398
2018-02-09 04:40:00,1984.78295898437,8.97695159912109,2129.14323221454,218.746307373046
2018-02-09 04:50:00,1713.97802734375,8.52024459838867,1840.49231644099,212.1748046875
2018-02-09 05:00:00,1522.76904296875,8.10876941680908,1592.88609577085,213.927703857421
2018-02-09 05:10:00,1589.24194335937,8.41079330444335,1773.27738815544,212.558395385742
2018-02-09 05:20:00,1497.67700195312,7.72756576538085,1378.05962437896,218.988906860351
2018-02-09 05:30:00,1490.75500488281,7.79586219787597,1415.35281645854,217.286697387695
2018-02-09 05:40:00,1143.94799804687,7.0549349784851,1040.91137814887,220.837707519531
2018-02-09 05:50:00,939.561218261718,6.64191579818725,862.631077773882,225.290802001953
2018-02-09 06:00:00,1013.32702636718,6.99656820297241,1014.44467884519,217.252899169921
2018-02-09 06:10:00,1130.375,7.52235794067382,1269.49589432645,209.792205810546
2018-02-09 06:20:00,1286.22595214843,8.04453182220458,1555.60048137603,206.785400390625
2018-02-09 06:30:00,1047.38305664062,7.21642589569091,1116.46893122557,207.845993041992
2018-02-09 06:40:00,684.785278320312,7.21640491485595,1116.45888643771,203.231002807617
2018-02-09 06:50:00,600.4425935745235,6.99313402175903,1012.90098046533,203.489395141601
2018-02-09 07:00:00,516.099908828735,6.11748218536376,664.341709490695,210.518295288085
2018-02-09 07:10:00,431.7572240829465,6.31906414031982,737.01508696128,218.571304321289
2018-02-09 07:20:00,347.414539337158,6.28910493850708,725.938007304066,223.220901489257
2018-02-09 07:30:00,263.07185459136946,6.27513122558593,720.804505658072,211.63540649414
2018-02-09 07:40:00,178.72916984558094,6.55417680740356,827.34624786788,207.534805297851
2018-02-09 07:50:00,94.38648509979248,6.944757938385,991.31342598966,203.792602539062
2018-02-09 08:00:00,10.0438003540039,6.6695852279663,873.940242903109,205.472702026367
2018-02-09 08:10:00,1061.81005859375,7.36920404434204,1191.25311879321,201.265304565429
2018-02-09 08:20:00,912.719787597656,6.86509609222412,956.398352394712,199.795501708984
2018-02-09 08:30:00,677.411315917968,6.35794401168823,751.535290894141,199.36099243164
2018-02-09 08:40:00,437.94448852539,5.45868492126464,457.193027148198,196.110305786132
2018-02-09 08:50:00,306.958709716796,5.06177520751953,351.321992671597,201.611892700195
2018-02-09 09:00:00,301.738891601562,4.94512891769409,322.633129809243,201.879898071289
2018-02-09 09:10:00,411.641204833984,5.50178813934326,469.514437227647,203.21060180664
2018-02-09 09:20:00,321.503112792968,5.08619785308837,357.46131527098,201.41650390625
2018-02-09 09:30:00,174.799194335937,4.21748399734497,164.474834092915,208.778900146484
2018-02-09 09:40:00,186.337005615234,4.35057401657104,191.02332753977,208.720901489257
2018-02-09 09:50:00,150.302597045898,4.0841941833496,138.791130997401,211.038192749023
2018-02-09 10:00:00,94.551773071289,3.68340992927551,75.2330482514053,206.485900878906
2018-02-09 10:10:00,33.3109092712402,3.15320110321044,22.7800815447263,206.499603271484
2018-02-09 10:20:00,81.2747497558593,3.44846296310424,46.4403371614353,202.457794189453
2018-02-09 10:30:00,109.104400634765,3.88772392272949,107.451466566243,207.703796386718
2018-02-09 10:40:00,15.7212200164794,2.7021141052246,107.55765189813775,217.117706298828
2018-02-09 10:50:00,7.95373010635375,2.9241828918457,107.6638372300325,276.617797851562
2018-02-09 11:00:00,2.53646898269653,2.65490508079528,107.77002256192725,270.657409667968
2018-02-09 11:10:00,5.9241337776184,2.63930702209472,107.876207893822,261.042907714843
2018-02-09 11:20:00,1.1356029510498,2.56860494613647,107.98239322571675,261.750610351562
2018-02-09 11:30:00,6.634318669637033,1.51733100414276,108.0885785576115,253.644897460937
2018-02-09 11:40:00,12.133034388224265,1.92139399051666,108.19476388950625,222.486892700195
2018-02-09 11:50:00,17.6317501068115,3.89259409904479,108.300949221401,193.426895141601
