Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-02-09 12:00:00,134.458892822265,4.12898588180541,147.325760422418,210.614700317382
2018-02-09 12:10:00,204.554397583007,4.51322603225708,224.804464236613,200.822402954101
2018-02-09 12:20:00,101.628501892089,3.58648204803466,62.2843209504645,204.118896484375
2018-02-09 12:30:00,77.89976819356224,3.54541110992431,57.2510178238881,206.997299194335
2018-02-09 12:40:00,54.17103449503547,2.94309496879577,76.0112715404307,229.83999633789
2018-02-09 12:50:00,30.4423007965087,3.81224703788757,94.7715252569733,209.202194213867
2018-02-09 13:00:00,151.879104614257,4.29042816162109,178.90896061548,196.39810180664
2018-02-09 13:10:00,216.14599609375,4.67181921005249,259.2807405719,203.936706542968
2018-02-09 13:20:00,84.971809387207,3.80209398269653,93.135388012528,215.762603759765
2018-02-09 13:30:00,137.653900146484,4.15251207351684,151.846945680307,210.873092651367
2018-02-09 13:40:00,278.346984863281,5.06195020675659,351.365817677989,210.908905029296
2018-02-09 13:50:00,244.593994140625,4.90171289443969,312.215758327532,206.240097045898
2018-02-09 14:00:00,156.603805541992,4.31645679473876,184.127485087605,206.038497924804
2018-02-09 14:10:00,130.581604003906,4.14409017562866,150.225366062558,210.734100341796
2018-02-09 14:20:00,131.643005371093,4.18392705917358,157.926429141107,209.946105957031
2018-02-09 14:30:00,162.697601318359,4.3144302368164,183.719867941765,214.732192993164
2018-02-09 14:40:00,203.576202392578,4.58917522430419,241.117432937146,216.377899169921
2018-02-09 14:50:00,171.345397949218,4.4365382194519,208.686446412279,214.838104248046
2018-02-09 15:00:00,235.040496826171,4.86106204986572,302.586411643227,216.97720336914
2018-02-09 15:10:00,280.401611328125,5.03369092941284,344.31968068425,217.402893066406
2018-02-09 15:20:00,372.105102539062,5.4248628616333,447.642806124159,220.160705566406
2018-02-09 15:30:00,539.44677734375,6.00275421142578,624.922617953857,219.943603515625
2018-02-09 15:40:00,610.798278808593,6.27290821075439,719.989779972851,221.838394165039
2018-02-09 15:50:00,580.677001953125,6.23281812667846,705.388184608652,222.462997436523
2018-02-09 16:00:00,452.097198486328,5.95320415496826,609.316993342994,222.403900146484
2018-02-09 16:10:00,330.539886474609,5.38256883621215,435.84445845683,223.912796020507
2018-02-09 16:20:00,294.555908203125,5.26761198043823,404.566670995182,220.660003662109
2018-02-09 16:30:00,411.522308349609,5.90451097488403,593.244848302707,217.059097290039
2018-02-09 16:40:00,376.630310058593,5.6633768081665,517.249269186671,222.822799682617
2018-02-09 16:50:00,347.275695800781,5.49083423614501,466.367065386759,229.597900390625
2018-02-09 17:00:00,242.328201293945,4.89078903198242,309.61638050366,241.943206787109
2018-02-09 17:10:00,272.637298583984,5.19658279418945,385.802517943642,248.913604736328
2018-02-09 17:20:00,89.2077865600585,4.13274478912353,148.046335885087,253.662704467773
2018-02-09 17:30:00,67.510398864746,4.07188177108764,136.461655633841,252.467697143554
2018-02-09 17:40:00,54.0535507202148,3.95608401298522,119.722419606403,252.027694702148
2018-02-09 17:50:00,19.4444198608398,3.61689209938049,66.1850161624216,248.522003173828
2018-02-09 18:00:00,-0.0205999892205,2.67318892478942,49.88494631609717,242.237594604492
2018-02-09 18:10:00,0.47389453060684517,2.77554011344909,33.58487646977274,240.223999023437
2018-02-09 18:20:00,0.9683890504341903,3.03677010536193,17.2848066234483,251.818893432617
2018-02-09 18:30:00,1.4628835702615355,3.22983598709106,27.580718063884,275.125396728515
2018-02-09 18:40:00,1.9573780900888806,3.16275691986083,23.3274066325539,279.382690429687
2018-02-09 18:50:00,2.451872609916226,2.901132106781,25.28954408388881,268.93701171875
2018-02-09 19:00:00,2.946367129743571,2.54478907585144,27.251681535223724,269.563598632812
2018-02-09 19:10:00,3.440861649570916,2.18196892738342,29.213818986558636,270.770202636718
2018-02-09 19:20:00,3.9353561693982613,2.34681391716003,31.175956437893547,261.833312988281
2018-02-09 19:30:00,4.429850689225606,2.57385802268981,33.13809388922846,266.639495849609
2018-02-09 19:40:00,4.924345209052952,2.5501708984375,35.10023134056337,282.057403564453
2018-02-09 19:50:00,5.418839728880297,1.87672400474548,37.06236879189828,299.434112548828
2018-02-09 20:00:00,5.913334248707642,1.74827802181243,39.0245062432332,292.20458984375
2018-02-09 20:10:00,6.407828768534987,2.12194609642028,40.98664369456811,298.39028930664
2018-02-09 20:20:00,6.902323288362332,1.92709803581237,42.94878114590302,292.186889648437
2018-02-09 20:30:00,7.396817808189677,1.89763796329498,44.91091859723793,302.094085693359
2018-02-09 20:40:00,7.8913123280170225,1.43104100227355,46.87305604857285,316.964202880859
2018-02-09 20:50:00,8.385806847844368,1.07008695602416,48.83519349990776,340.962188720703
2018-02-09 21:00:00,8.880301367671713,1.42816805839538,50.79733095124267,345.234497070312
2018-02-09 21:10:00,9.374795887499058,1.62309598922729,52.75946840257758,351.459289550781
2018-02-09 21:20:00,9.869290407326403,1.94380104541778,54.72160585391249,13.4212703704833
2018-02-09 21:30:00,10.363784927153748,2.13625311851501,56.683743305247404,27.2285099029541
2018-02-09 21:40:00,10.858279446981093,2.15429401397705,58.645880756582315,29.8313903808593
2018-02-09 21:50:00,11.352773966808439,2.60679006576538,60.608018207917226,35.5783500671386
2018-02-09 22:00:00,11.847268486635784,2.25042295455932,62.57015565925214,44.6751403808593
2018-02-09 22:10:00,12.341763006463129,2.17198395729064,64.53229311058705,66.310447692871
2018-02-09 22:20:00,12.836257526290474,2.57121300697326,66.49443056192196,74.438133239746
2018-02-09 22:30:00,13.33075204611782,2.71689295768737,68.45656801325687,71.3351669311523
2018-02-09 22:40:00,13.825246565945164,3.64866590499877,70.4187054645918,77.5809173583984
2018-02-09 22:50:00,14.31974108577251,2.92471289634704,43.4274376987105,67.8458404541015
2018-02-09 23:00:00,14.814235605599855,3.01319503784179,16.4361699328292,68.2409133911132
2018-02-09 23:10:00,15.3087301254272,3.73001503944396,81.9942378873575,80.1842727661132
2018-02-09 23:20:00,70.4149780273437,4.08199787139892,138.375077658616,77.0916671752929
2018-02-09 23:30:00,133.079895019531,4.49407577514648,220.746793635595,76.5313262939453
2018-02-09 23:40:00,109.776702880859,3.77406692504882,88.7045099579263,73.0675811767578
2018-02-09 23:50:00,94.2716903686523,3.8311960697174,97.8692267360502,74.0899581909179
2018-02-10 00:00:00,84.8236923217773,3.96545791625976,121.463372365804,78.4250335693359
2018-02-10 00:10:00,17.1220092773437,2.99792909622192,87.3120169568426,85.2354431152343
2018-02-10 00:20:00,2.0946021080017,2.66150593757629,53.160661547881205,91.033088684082
2018-02-10 00:30:00,20.8878552118937,3.07859706878662,19.0093061389198,88.1107482910156
2018-02-10 00:40:00,39.68110831578571,3.19804906845092,25.4754448715721,84.6107635498046
2018-02-10 00:50:00,58.4743614196777,4.48437595367431,218.699920565626,81.3458404541015
2018-02-10 01:00:00,167.590499877929,4.5150671005249,225.195724773034,75.5201721191406
2018-02-10 01:10:00,80.9952163696289,3.96284890174865,120.977405463845,75.326560974121
2018-02-10 01:20:00,211.662994384765,4.97522497177124,329.936441955219,76.2212982177734
2018-02-10 01:30:00,208.803894042968,4.97671890258789,330.300736790325,75.6982116699218
2018-02-10 01:40:00,235.165100097656,4.88671398162841,308.648923662216,75.4042892456054
2018-02-10 01:50:00,440.931610107421,6.12452983856201,666.809047361937,77.7027130126953
2018-02-10 02:00:00,497.21060180664,5.79283714294433,557.318421312257,75.358039855957
2018-02-10 02:10:00,425.424591064453,4.55069398880004,232.807696263153,75.0550003051757
2018-02-10 02:20:00,495.400787353515,4.66451501846313,257.657683915845,76.4224777221679
2018-02-10 02:30:00,645.902770996093,6.08452701568603,652.874749260387,76.5101470947265
2018-02-10 02:40:00,623.63037109375,6.27751779556274,721.679766135747,76.9691772460937
2018-02-10 02:50:00,309.265991210937,4.31569004058837,183.973235813681,80.5934371948242
2018-02-10 03:00:00,491.419494628906,5.30154705047607,413.681381955675,76.6538162231445
2018-02-10 03:10:00,764.312072753906,6.84836387634277,949.163409993848,76.7344512939453
2018-02-10 03:20:00,826.350524902343,7.07342720031738,1049.38835716368,77.539436340332
2018-02-10 03:30:00,784.467529296875,6.73122215270996,899.450398721457,77.6474609375
2018-02-10 03:40:00,1064.05505371093,7.61365699768066,1317.13015399508,76.9433212280273
2018-02-10 03:50:00,1088.86901855468,7.71787977218627,1372.81598883234,76.2090682983398
2018-02-10 04:00:00,1033.626953125,7.48035478591918,1247.79857227754,76.3123931884765
2018-02-10 04:10:00,1318.31298828125,8.21799182891845,1657.19253215063,77.7833786010742
2018-02-10 04:20:00,1681.76599121093,8.92521381378173,2095.89543027354,77.7430572509765
2018-02-10 04:30:00,1993.21105957031,9.75431823730468,2629.63461952576,76.1230010986328
2018-02-10 04:40:00,1929.28503417968,9.58038806915283,2502.34835919583,75.1163482666015
2018-02-10 04:50:00,1747.82702636718,9.04233360290527,2171.3167922457,73.5424118041992
2018-02-10 05:00:00,1568.11499023437,8.6418981552124,1916.19103382343,76.2391204833984
2018-02-10 05:10:00,1834.03295898437,9.38864612579345,2396.9311548756,77.7059097290039
2018-02-10 05:20:00,1625.38696289062,8.95177459716796,2112.94953789972,78.4533309936523
2018-02-10 05:30:00,1825.06799316406,8.92515468597412,2095.85750038344,79.4042816162109
2018-02-10 05:40:00,2168.40502929687,9.87763309478759,2713.64022837447,80.0353469848632
2018-02-10 05:50:00,2603.78393554687,10.9002199172973,3236.06333381847,79.5118865966796
2018-02-10 06:00:00,2424.03002929687,10.2573404312133,2942.00437416205,80.387092590332
2018-02-10 06:10:00,2119.73388671875,9.4970359802246,2468.04247272289,81.0643005371093
2018-02-10 06:20:00,870.124572753906,5.98617315292358,620.342209627827,81.6381683349609
2018-02-10 06:30:00,825.771118164062,5.97701501846313,617.267944457173,79.7326583862304
2018-02-10 06:40:00,495.268005371093,4.78176116943359,284.140034929449,83.018943786621
2018-02-10 06:50:00,375.254302978515,4.37671709060668,196.350847632221,86.041259765625
2018-02-10 07:00:00,433.326110839843,4.84378480911254,298.529722054296,93.486831665039
2018-02-10 07:10:00,414.625701904296,4.72320413589477,270.798403680573,87.0743026733398
2018-02-10 07:20:00,471.207611083984,5.06299495697021,351.627503855078,96.9873123168945
2018-02-10 07:30:00,507.04800415039,5.28813409805297,410.067042486018,94.3215713500976
2018-02-10 07:40:00,461.980407714843,5.51540088653564,473.441169531543,106.396797180175
2018-02-10 07:50:00,223.395599365234,4.55017280578613,232.695781100722,109.43879699707
2018-02-10 08:00:00,360.410888671875,5.12346982955932,366.921391764789,121.244400024414
2018-02-10 08:10:00,258.316497802734,4.83879804611206,297.362780802686,124.360198974609
2018-02-10 08:20:00,136.532302856445,4.17070388793945,155.361514860466,125.84519958496
2018-02-10 08:30:00,91.9598770141601,3.96918296813964,122.159105039027,125.61799621582
2018-02-10 08:40:00,12.6196603775024,2.71766996383666,121.69232935960729,129.663803100585
2018-02-10 08:50:00,15.334091981252001,1.8522709608078,121.22555368018757,141.43960571289
2018-02-10 09:00:00,18.0485235850016,1.97261798381805,120.75877800076786,143.35350036621
2018-02-10 09:10:00,20.7629551887512,1.88192999362945,120.29200232134814,172.603195190429
2018-02-10 09:20:00,23.477386792500802,1.89865803718566,119.82522664192842,158.896301269531
2018-02-10 09:30:00,26.1918183962504,2.29258704185485,119.35845096250871,165.043304443359
2018-02-10 09:40:00,28.90625,3.95158410072326,118.891675283089,161.557907104492
2018-02-10 09:50:00,66.0446319580078,3.85384488105773,101.647122666528,157.418304443359
2018-02-10 10:00:00,75.0044479370117,3.5373830795288,56.2987044780311,157.921295166015
2018-02-10 10:10:00,23.0998306274414,3.12242293357849,21.1165238477888,158.443405151367
2018-02-10 10:20:00,60.6292915344238,3.47517991065979,49.269432940685,155.227600097656
2018-02-10 10:30:00,337.653289794921,4.968918800354,328.400531327415,162.837799072265
2018-02-10 10:40:00,236.829299926757,4.63375806808471,250.861269582823,160.384796142578
2018-02-10 10:50:00,115.375297546386,3.98046588897705,124.27997720307,147.095703125
2018-02-10 11:00:00,69.750129699707,3.81407499313354,95.0678473359039,136.727096557617
2018-02-10 11:10:00,-0.133333504199982,2.68883109092712,82.86496658436793,124.935501098632
2018-02-10 11:20:00,5.172253179550155,1.70969498157501,70.66208583283195,117.577903747558
2018-02-10 11:30:00,10.477839863300291,1.94184398651123,58.45920508129598,115.450500488281
2018-02-10 11:40:00,15.783426547050427,3.44668698310852,46.25632432976,96.3801727294921
2018-02-10 11:50:00,21.089013230800564,3.50400209426879,52.4495158987884,96.3349075317382
2018-02-10 12:00:00,26.3945999145507,3.75117111206054,85.1781187534797,111.991096496582
2018-02-10 12:10:00,84.7830963134765,3.61733508110046,66.2429307838001,103.98509979248
2018-02-10 12:20:00,141.850204467773,3.78659105300903,90.6689524701978,97.845703125
2018-02-10 12:30:00,411.279998779296,5.10080480575561,361.155606735232,81.7784576416015
2018-02-10 12:40:00,1012.47497558593,7.58705282211303,1303.13678030766,75.4573287963867
2018-02-10 12:50:00,1034.59704589843,7.31299686431884,1163.35360164378,76.9700698852539
2018-02-10 13:00:00,1522.27294921875,8.34624290466308,1734.06750275473,78.6959075927734
2018-02-10 13:10:00,1212.61596679687,7.56913423538208,1293.76384150238,79.0839233398437
2018-02-10 13:20:00,354.702514648437,4.65280818939208,255.063579344014,90.7500228881835
2018-02-10 13:30:00,169.607498168945,3.97355389595031,122.978299736013,100.307403564453
2018-02-10 13:40:00,67.6545486450195,3.06198811531066,18.2910218051229,102.72329711914
2018-02-10 13:50:00,165.190795898437,4.48837280273437,219.542662759809,88.9463272094726
2018-02-10 14:00:00,837.426208496093,5.67724895477294,521.463646431645,86.1152420043945
2018-02-10 14:10:00,685.614501953125,5.44909191131591,454.473796687614,90.9102935791015
2018-02-10 14:20:00,738.475891113281,5.38322114944458,436.025223120918,91.1304168701171
2018-02-10 14:30:00,571.841369628906,4.87620210647583,306.158845285816,89.310546875
2018-02-10 14:40:00,580.480224609375,5.00935077667236,338.300102420263,93.3278732299804
2018-02-10 14:50:00,669.470397949218,5.64706707000732,512.318273201493,99.0131072998046
2018-02-10 15:00:00,714.398498535156,5.900230884552,591.844071111767,101.704696655273
2018-02-10 15:10:00,645.576721191406,5.7036919593811,529.549202340446,98.548713684082
2018-02-10 15:20:00,445.952911376953,5.37929677963256,434.938294485579,107.18399810791
2018-02-10 15:30:00,927.702880859375,6.54992198944091,825.65722279388,116.700302124023
2018-02-10 15:40:00,1365.1650390625,7.42535781860351,1219.58839746636,117.447898864746
2018-02-10 15:50:00,1732.25,8.1640453338623,1625.29122186375,121.46060180664
2018-02-10 16:00:00,1564.19702148437,8.15283489227294,1618.6957325536,127.986900329589
2018-02-10 16:10:00,1718.7900390625,8.7314338684082,1972.50583572145,123.089599609375
2018-02-10 16:20:00,1642.81201171875,8.29999160766601,1706.18175957381,119.250900268554
2018-02-10 16:30:00,1798.791015625,8.56344985961914,1867.26285161741,122.377899169921
2018-02-10 16:40:00,1315.86401367187,7.3233299255371,1168.44837932064,135.253494262695
2018-02-10 16:50:00,1796.24096679687,8.19472217559814,1643.39927246816,142.474700927734
2018-02-10 17:00:00,1052.72998046875,7.23423910140991,1125.01910052271,132.612503051757
2018-02-10 17:10:00,874.723876953125,6.97297477722167,1003.86927474598,133.823501586914
2018-02-10 17:20:00,887.456115722656,6.8092041015625,932.362875739227,135.41259765625
2018-02-10 17:30:00,655.342590332031,6.09429216384887,656.26049708247,138.736694335937
2018-02-10 17:40:00,833.701171875,6.86942720413208,958.276642873758,140.567001342773
2018-02-10 17:50:00,680.537414550781,6.54210615158081,822.559872818694,135.338592529296
2018-02-10 18:00:00,602.201721191406,6.18267393112182,687.367562735998,132.026596069335
2018-02-10 18:10:00,581.558715820312,6.05157995223999,641.526599091075,135.374801635742
2018-02-10 18:20:00,531.949829101562,5.75625991821289,545.828242198559,140.516494750976
2018-02-10 18:30:00,252.046401977539,4.85707712173461,301.648862928514,132.168899536132
2018-02-10 18:40:00,176.501800537109,4.48395776748657,218.611800284152,125.895896911621
2018-02-10 18:50:00,97.2951431274414,4.0433931350708,131.098490824111,125.866897583007
2018-02-10 19:00:00,185.966705322265,4.40211200714111,201.562583384144,133.219406127929
2018-02-10 19:10:00,253.388900756835,4.77726984024047,283.108432728537,130.383193969726
2018-02-10 19:20:00,334.483703613281,5.27411079406738,406.304627070469,122.728698730468
2018-02-10 19:30:00,181.16209411621,4.53338003158569,229.098750054711,117.511802673339
2018-02-10 19:40:00,279.729797363281,4.73529195785522,273.533423019246,117.722099304199
2018-02-10 19:50:00,344.165405273437,5.14657306671142,372.84092779413,113.234802246093
2018-02-10 20:00:00,562.140075683593,6.01898479461669,630.413807128901,109.603996276855
2018-02-10 20:10:00,1163.88500976562,7.40647602081298,1210.00837058995,116.316902160644
2018-02-10 20:20:00,887.354797363281,6.79060888290405,924.44934674653,122.140602111816
2018-02-10 20:30:00,1254.11999511718,7.59482288360595,1307.21421924873,116.451400756835
2018-02-10 20:40:00,964.939086914062,6.88408184051513,964.648920969555,118.465301513671
2018-02-10 20:50:00,1155.62097167968,7.57544088363647,1297.05795392392,124.88150024414
2018-02-10 21:00:00,855.477722167968,6.53690195083618,820.501283719081,116.144798278808
2018-02-10 21:10:00,991.156494140625,7.42105484008789,1217.4005109814,124.673400878906
2018-02-10 21:20:00,1255.40405273437,7.96847295761108,1511.99443787366,122.258598327636
2018-02-10 21:30:00,1046.17199707031,6.94342708587646,990.723685128636,127.381103515625
2018-02-10 21:40:00,1868.15795898437,8.69026660919189,1946.55336892211,133.344802856445
2018-02-10 21:50:00,2042.70495605468,9.05128479003906,2177.10341206486,138.347503662109
2018-02-10 22:00:00,2267.23095703125,9.75627040863037,2631.00408619347,143.399597167968
2018-02-10 22:10:00,1953.1689453125,9.42221736907958,2418.94103846748,142.137603759765
2018-02-10 22:20:00,1961.65405273437,9.38547134399414,2394.85055810432,144.70750427246
2018-02-10 22:30:00,1726.47204589843,8.55462265014648,1861.7829219993,148.527404785156
2018-02-10 22:40:00,2030.66394042968,8.76590824127197,1994.31375863922,150.284896850585
2018-02-10 22:50:00,2116.45288085937,9.0970401763916,2206.72759496514,149.519897460937
2018-02-10 23:00:00,2355.0009765625,9.41967678070068,2417.27484304001,152.163696289062
2018-02-10 23:10:00,2235.7109375,9.2853946685791,2329.35509578881,153.954895019531
2018-02-10 23:20:00,2151.68188476562,9.06050109863281,2183.06449704682,159.31770324707
2018-02-10 23:30:00,2521.47802734375,10.1929101943969,2906.33163246886,166.905303955078
2018-02-10 23:40:00,1361.876953125,8.1482286453247,1615.98914573559,153.865600585937
2018-02-10 23:50:00,956.443176269531,7.37069416046142,1191.99901737269,147.01870727539
2018-02-11 00:00:00,756.28662109375,6.79430294036865,926.018141329796,145.547897338867
2018-02-11 00:10:00,736.639282226562,6.52855396270751,817.205450114463,149.05810546875
2018-02-11 00:20:00,987.572082519531,7.19041919708251,1104.06431383382,154.397399902343
2018-02-11 00:30:00,616.749572753906,6.14611196517944,674.397832771205,153.141494750976
2018-02-11 00:40:00,441.64761352539,5.53588390350341,479.382023674535,174.978805541992
2018-02-11 00:50:00,820.47412109375,6.58548307418823,839.836369339966,201.171798706054
2018-02-11 01:00:00,484.888793945312,5.54331493377685,481.546951843016,218.566101074218
2018-02-11 01:10:00,1513.09399414062,8.16609859466552,1626.50050185986,205.52000427246
2018-02-11 01:20:00,1991.65502929687,8.74661254882812,1982.09940012848,193.574096679687
2018-02-11 01:30:00,2387.54711914062,9.54123210906982,2472.22265117262,200.991302490234
2018-02-11 01:40:00,3207.15209960937,11.3397102355957,3379.64585567087,198.944396972656
2018-02-11 01:50:00,3575.59008789062,12.8628597259521,3596.40492766141,198.598403930664
2018-02-11 02:00:00,3517.85107421875,12.3022203445434,3561.31653681702,198.231994628906
2018-02-11 02:10:00,3594.72094726562,12.6701602935791,3589.66123627681,205.308898925781
2018-02-11 02:20:00,3410.31103515625,11.7763395309448,3482.80436577106,217.031799316406
2018-02-11 02:30:00,3309.337890625,11.2166404724121,3343.68606485703,215.028594970703
2018-02-11 02:40:00,3125.17797851562,10.6179895401,3120.20608179072,206.252197265625
2018-02-11 02:50:00,2981.59008789062,10.5740003585815,3100.34451000621,201.436904907226
2018-02-11 03:00:00,3275.57788085937,11.1116504669189,3310.45413417084,201.503997802734
2018-02-11 03:10:00,2898.90795898437,10.6534900665283,3135.87097273226,199.565307617187
2018-02-11 03:20:00,2777.70288085937,10.626669883728,3124.06621285964,196.160705566406
2018-02-11 03:30:00,3498.92211914062,12.6240701675415,3587.23862111733,191.534896850585
2018-02-11 03:40:00,3332.666015625,11.9367399215698,3511.76861516979,191.514007568359
2018-02-11 03:50:00,2983.830078125,11.1064701080322,3308.75206602475,193.815200805664
2018-02-11 04:00:00,3356.56005859375,11.7405004501342,3475.7010952706,196.869995117187
2018-02-11 04:10:00,3485.30102539062,11.8920698165893,3504.16034633137,201.729400634765
2018-02-11 04:20:00,3470.39111328125,12.1302604675292,3540.76861228104,201.374206542968
2018-02-11 04:30:00,3489.625,12.4963302612304,3578.8566497036,195.058700561523
2018-02-11 04:40:00,3484.5859375,12.4915599822998,3578.49564198978,190.957702636718
2018-02-11 04:50:00,3244.00708007812,11.5863599777221,3442.43492608072,190.52000427246
2018-02-11 05:00:00,3257.48388671875,11.476710319519,3416.01126423025,195.26789855957
2018-02-11 05:10:00,3140.94702148437,11.3299598693847,3376.91220628495,191.606506347656
2018-02-11 05:20:00,3422.94409179687,12.0035400390625,3522.49940356669,191.752197265625
2018-02-11 05:30:00,3391.875,11.7500400543212,3477.6147501031,193.344406127929
2018-02-11 05:40:00,3570.69311523437,13.0398797988891,3600.0,194.087295532226
2018-02-11 05:50:00,3445.79296875,13.1266498565673,3600.0,184.991500854492
2018-02-11 06:00:00,3461.60009765625,14.2241096496582,3600.0,184.680892944335
2018-02-11 06:10:00,3461.36303710937,14.4331502914428,3600.0,188.079299926757
2018-02-11 06:20:00,3461.7060546875,15.3461103439331,3600.0,185.264099121093
2018-02-11 06:30:00,3462.794921875,15.0795602798461,3600.0,184.553604125976
2018-02-11 06:40:00,3462.67407226562,15.5259199142456,3600.0,185.054992675781
2018-02-11 06:50:00,3465.2509765625,15.1949596405029,3600.0,186.656097412109
2018-02-11 07:00:00,3460.46801757812,13.397629737854,3600.0,187.195495605468
2018-02-11 07:10:00,3456.35205078125,13.9251899719238,3600.0,190.061492919921
2018-02-11 07:20:00,3462.52099609375,15.1921100616455,3600.0,189.483200073242
2018-02-11 07:30:00,3462.33203125,16.6178607940673,3600.0,194.579696655273
2018-02-11 07:40:00,3462.705078125,14.8822698593139,3600.0,193.190200805664
2018-02-11 07:50:00,3465.59790039062,14.8009796142578,3600.0,193.992095947265
2018-02-11 08:00:00,3449.59008789062,13.2963600158691,3600.0,192.738800048828
2018-02-11 08:10:00,3459.46508789062,12.7278499603271,3592.24994297279,194.684097290039
2018-02-11 08:20:00,3503.23193359375,13.375539779663,3600.0,194.84309387207
2018-02-11 08:30:00,3530.25610351562,13.3653202056884,3600.0,195.87840270996
2018-02-11 08:40:00,3580.02587890625,12.9667797088623,3597.81262147106,204.866302490234
2018-02-11 08:50:00,3395.0439453125,12.3436403274536,3565.55479515761,202.900299072265
2018-02-11 09:00:00,3502.751953125,12.2620601654052,3556.94619084463,201.268402099609
2018-02-11 09:10:00,3223.81201171875,11.7241401672363,3472.38031769187,201.534301757812
2018-02-11 09:20:00,3290.37109375,11.842149734497,3495.24199193752,205.69009399414
2018-02-11 09:30:00,3225.21606445312,11.4781398773193,3416.37089627577,208.953796386718
2018-02-11 09:40:00,3425.79711914062,11.877140045166,3501.53935717793,212.895401000976
2018-02-11 09:50:00,3588.955078125,13.6801900863647,3600.0,218.090606689453
2018-02-11 10:00:00,3566.89404296875,14.2841100692749,3600.0,217.725204467773
2018-02-11 10:10:00,3564.26489257812,14.8759202957153,3600.0,214.681198120117
2018-02-11 10:20:00,3520.11303710937,15.8691301345825,3600.0,216.221298217773
2018-02-11 10:30:00,3532.1630859375,15.3545904159545,3600.0,215.693603515625
2018-02-11 10:40:00,3553.18310546875,14.0036296844482,3600.0,212.805999755859
2018-02-11 10:50:00,3569.26293945312,13.1332597732543,3600.0,215.062606811523
2018-02-11 11:00:00,3426.8701171875,12.3764200210571,3568.71679077959,218.656097412109
2018-02-11 11:10:00,2381.73095703125,9.60242080688476,2519.05852461577,230.998306274414
2018-02-11 11:20:00,431.824493408203,5.12349700927734,366.928330630473,232.256103515625
2018-02-11 11:30:00,391.377899169921,4.52559280395507,227.436570978462,255.887603759765
2018-02-11 11:40:00,210.367599487304,4.34405708312988,189.701184551524,249.484802246093
2018-02-11 11:50:00,1233.72595214843,7.10275506973266,1062.92401883594,239.490997314453
2018-02-11 12:00:00,1195.08203125,7.12396812438964,1072.78503024386,229.42300415039
2018-02-11 12:10:00,3440.80395507812,12.1216201782226,3539.60845642314,228.954299926757
2018-02-11 12:20:00,2973.68188476562,10.6290302276611,3125.11250190201,228.515701293945
2018-02-11 12:30:00,2838.53393554687,10.388819694519,3011.1039809401,229.690399169921
2018-02-11 12:40:00,3523.59301757812,13.1598596572875,3600.0,222.792205810546
2018-02-11 12:50:00,3591.53295898437,14.0078296661376,3600.0,226.579696655273
2018-02-11 13:00:00,3201.97192382812,12.0156297683715,3524.35954343812,223.205703735351
2018-02-11 13:10:00,2490.39306640625,9.61951732635498,2531.90615566142,216.855804443359
2018-02-11 13:20:00,2295.14306640625,9.2901382446289,2332.45513302586,219.069107055664
2018-02-11 13:30:00,2581.5830078125,10.1595497131347,2887.38157385332,232.766006469726
2018-02-11 13:40:00,3401.6298828125,14.0158901214599,3600.0,230.412994384765
2018-02-11 13:50:00,3415.2958984375,12.7553796768188,3593.31269788228,228.951202392578
2018-02-11 14:00:00,3308.34790039062,13.4329299926757,3600.0,225.611099243164
2018-02-11 14:10:00,3583.84692382812,15.2804203033447,3600.0,222.35530090332
2018-02-11 14:20:00,3576.86303710937,15.5551099777221,3600.0,220.656600952148
2018-02-11 14:30:00,3548.46411132812,15.8726396560668,3600.0,218.83689880371
2018-02-11 14:40:00,3353.17211914062,13.4104204177856,3600.0,224.400497436523
2018-02-11 14:50:00,2325.35693359375,10.2697496414184,2948.73637817313,227.004104614257
2018-02-11 15:00:00,1426.666015625,7.34720516204833,1180.27901616305,215.364395141601
2018-02-11 15:10:00,2791.38696289062,10.6812095642089,3147.87894521619,217.679504394531
2018-02-11 15:20:00,2893.19091796875,11.3848104476928,3392.03646975866,216.481094360351
2018-02-11 15:30:00,2677.38110351562,10.4714298248291,3052.0562141753,215.557495117187
2018-02-11 15:40:00,186.675506591796,4.26448202133178,173.742910646842,214.817398071289
2018-02-11 15:50:00,522.572998046875,5.4957308769226,467.772648732224,226.553604125976
2018-02-11 16:00:00,1943.66003417968,8.82120990753173,2029.43207392647,210.177200317382
2018-02-11 16:10:00,51.7951011657714,4.25869798660278,172.596104708854,330.541687011718
2018-02-11 16:20:00,1052.03503417968,8.02068042755126,1541.8617029729,241.497695922851
2018-02-11 16:30:00,3267.75610351562,11.5731296539306,3439.37029174761,227.747802734375
2018-02-11 16:40:00,1893.33996582031,8.55615425109863,1862.73335801332,234.799194335937
2018-02-11 16:50:00,1912.11901855468,8.80963706970214,2022.06957597673,238.226104736328
2018-02-11 17:00:00,1544.44799804687,7.91257810592651,1480.33820480212,235.899597167968
2018-02-11 17:10:00,1795.92199707031,8.49812316894531,1826.8363587435,245.383895874023
2018-02-11 17:20:00,1950.208984375,8.54341316223144,1854.83177342104,239.466705322265
2018-02-11 17:30:00,2621.14599609375,9.86004924774169,2701.96894800054,231.36180114746
2018-02-11 17:40:00,2034.16198730468,8.75044631958007,1984.52456218032,230.325897216796
2018-02-11 17:50:00,1652.68103027343,8.27878665924072,1693.4571811671,241.548599243164
2018-02-11 18:00:00,1519.17895507812,8.1099042892456,1593.54846268479,245.741104125976
2018-02-11 18:10:00,1905.57495117187,8.7262544631958,1969.23523769361,244.563293457031
2018-02-11 18:20:00,1925.833984375,8.71653366088867,1963.10109236852,247.658203125
2018-02-11 18:30:00,700.887329101562,6.1000690460205,658.268239441654,267.452606201171
2018-02-11 18:40:00,40.9452896118164,3.37065410614013,38.8516887083679,311.663696289062
2018-02-11 18:50:00,44.7579307556152,3.31920504570007,34.3659103584332,313.175201416015
2018-02-11 19:00:00,2.18580102920532,2.93583297729492,75.1951567215786,314.675811767578
2018-02-11 19:10:00,87.4918212890625,3.93591594696044,116.024403084724,288.797393798828
2018-02-11 19:20:00,39.6104888916015,3.40050411224365,41.648415105723,300.31948852539
2018-02-11 19:30:00,3.29132890701293,2.88717889785766,49.86736418116566,293.351104736328
2018-02-11 19:40:00,3.34752929210662,2.07466197013854,58.086313256608335,330.308013916015
2018-02-11 19:50:00,3.4037296772003103,1.60558104515075,66.305262332051,324.034484863281
2018-02-11 20:00:00,3.459930062294,1.66813004016876,74.52421140749367,309.521209716796
2018-02-11 20:10:00,3.51613044738769,1.99477696418762,82.74316048293633,281.271606445312
2018-02-11 20:20:00,3.57233083248138,1.58861100673675,90.962109558379,309.948791503906
2018-02-11 20:30:00,3.6285312175750697,1.71024298667907,99.18105863382166,309.536712646484
2018-02-11 20:40:00,3.68473160266876,1.7173409461975,107.40000770926434,299.898406982421
2018-02-11 20:50:00,3.74093198776245,3.93368291854858,115.618956784707,280.926696777343
2018-02-11 21:00:00,10.5355997085571,3.26664209365844,30.2203874859151,280.086395263671
2018-02-11 21:10:00,6.18509578704833,3.10978603363037,20.477390930595,293.653198242187
2018-02-11 21:20:00,6.934988260269158,1.97933304309844,20.021599289072824,326.830688476562
2018-02-11 21:30:00,7.684880733489985,1.96721100807189,19.56580764755065,296.49609375
2018-02-11 21:40:00,8.434773206710812,2.88578701019287,19.110016006028477,267.166687011718
2018-02-11 21:50:00,9.18466567993164,3.07051396369934,18.6542243645063,271.289886474609
2018-02-11 22:00:00,31.9192905426025,3.4803659915924,49.8318306012416,263.076690673828
2018-02-11 22:10:00,112.608001708984,4.29669618606567,180.162325545476,256.642791748046
2018-02-11 22:20:00,2.65553307533264,3.2304470539093,27.6227732975358,274.73110961914
2018-02-11 22:30:00,6.7317190170288,2.68356204032897,66.3567014763524,271.182800292968
2018-02-11 22:40:00,41.4912109375,3.87407302856445,105.090629655169,259.855102539062
2018-02-11 22:50:00,37.84972890218099,2.70091605186462,96.28800211248318,268.671905517578
2018-02-11 23:00:00,34.20824686686198,1.5325059890747,87.48537456979737,294.546112060546
2018-02-11 23:10:00,30.566764831542965,2.77680397033691,78.68274702711156,278.22720336914
2018-02-11 23:20:00,26.925282796223954,2.43482398986816,69.88011948442575,282.803497314453
2018-02-11 23:30:00,23.283800760904942,2.03259992599487,61.07749194173993,290.73599243164
2018-02-11 23:40:00,19.64231872558593,1.55434596538543,52.27486439905412,277.443206787109
2018-02-11 23:50:00,16.000836690266922,2.17020797729492,43.472236856368305,261.487396240234
2018-02-12 00:00:00,12.35935465494791,3.32284808158874,34.6696093136825,253.544601440429
2018-02-12 00:10:00,8.7178726196289,3.71426892280578,79.6710130566762,258.575408935546
2018-02-12 00:20:00,14.1717700958251,3.35610103607177,37.5398689856083,262.407592773437
2018-02-12 00:30:00,10.946269671122167,2.89311599731445,61.0146444057918,259.984497070312
2018-02-12 00:40:00,7.720769246419233,3.74663496017456,84.4894198259753,265.186798095703
2018-02-12 00:50:00,4.4952688217163,3.59698891639709,63.6153066287852,262.77700805664
2018-02-12 01:00:00,2.8668029308319,3.23521304130554,27.9528313057936,265.450714111328
2018-02-12 01:10:00,8.94152355194091,3.54498696327209,57.2004460356302,260.745513916015
2018-02-12 01:20:00,45.428409576416,3.87859606742858,105.869558133793,263.314392089843
2018-02-12 01:30:00,-0.0771334022283554,2.74963498115539,97.58675649642433,271.635101318359
2018-02-12 01:40:00,0.756627671821143,1.80582797527313,89.30395485905565,262.863494873046
2018-02-12 01:50:00,1.5903887458706414,1.78749799728393,81.02115322168697,271.215515136718
2018-02-12 02:00:00,2.4241498199201397,2.30896997451782,72.7383515843183,294.148010253906
2018-02-12 02:10:00,3.257910893969638,1.69177794456481,64.45554994694962,295.371185302734
2018-02-12 02:20:00,4.091671968019137,1.98884296417236,56.17274830958094,275.048309326171
2018-02-12 02:30:00,4.925433042068635,2.32494902610778,47.88994667221226,276.421691894531
2018-02-12 02:40:00,5.759194116118134,2.83122706413269,39.60714503484358,284.470703125
2018-02-12 02:50:00,6.592955190167632,3.2812008857727,31.3243433974749,287.184509277343
2018-02-12 03:00:00,7.42671626421713,3.39269495010375,40.9029843102799,306.912414550781
2018-02-12 03:10:00,8.260477338266629,2.27706408500671,38.12781550918956,318.58349609375
2018-02-12 03:20:00,9.094238412316127,1.3825260400772,35.35264670809922,310.378692626953
2018-02-12 03:30:00,9.927999486365625,2.53283596038818,32.577477907008884,326.209899902343
2018-02-12 03:40:00,10.761760560415123,1.56580901145935,29.802309105918546,349.448486328125
2018-02-12 03:50:00,11.595521634464623,1.84104895591735,27.02714030482821,29.7400703430175
2018-02-12 04:00:00,12.42928270851412,2.23892402648925,24.251971503737874,14.5631504058837
2018-02-12 04:10:00,13.263043782563619,2.55838108062744,21.476802702647536,6.37944412231445
2018-02-12 04:20:00,14.096804856613117,3.07160711288452,18.7016339015572,33.1338195800781
2018-02-12 04:30:00,14.930565930662615,3.14400196075439,22.2669879202294,37.8539505004882
2018-02-12 04:40:00,15.764327004712115,1.84416997432708,21.81172721782758,355.088989257812
2018-02-12 04:50:00,16.598088078761613,1.80755901336669,21.356466515425765,45.1581001281738
2018-02-12 05:00:00,17.43184915281111,1.71049797534942,20.901205813023946,32.4883384704589
2018-02-12 05:10:00,18.26561022686061,1.74671196937561,20.445945110622127,15.6360998153686
2018-02-12 05:20:00,19.099371300910107,1.45091903209686,19.99068440822031,341.091491699218
2018-02-12 05:30:00,19.933132374959605,1.49984395503997,19.53542370581849,294.313293457031
2018-02-12 05:40:00,20.766893449009103,2.16040301322937,19.080163003416672,284.574401855468
2018-02-12 05:50:00,21.6006545230586,2.20025706291198,18.624902301014856,285.39370727539
2018-02-12 06:00:00,22.434415597108103,2.45693397521972,18.169641598613037,303.559997558593
2018-02-12 06:10:00,23.2681766711576,2.50496792793273,17.714380896211217,305.184204101562
2018-02-12 06:20:00,24.1019377452071,3.03609108924865,17.2591201938094,295.082611083984
2018-02-12 06:30:00,24.935698819256597,2.40646505355834,17.389131822253333,293.050994873046
2018-02-12 06:40:00,25.769459893306095,2.36910104751586,17.519143450697268,290.468811035156
2018-02-12 06:50:00,26.603220967355593,2.10566902160644,17.6491550791412,296.442291259765
2018-02-12 07:00:00,27.43698204140509,1.84594202041625,17.779166707585134,295.413208007812
2018-02-12 07:10:00,28.27074311545459,2.36344504356384,17.909178336029065,311.103485107421
2018-02-12 07:20:00,29.104504189504087,1.36587405204772,18.039189964473,311.160003662109
2018-02-12 07:30:00,29.938265263553586,1.33363103866577,18.16920159291693,312.325012207031
2018-02-12 07:40:00,30.772026337603084,1.11274695396423,18.299213221360866,317.989685058593
2018-02-12 07:50:00,31.605787411652585,1.04064798355102,18.429224849804797,296.450805664062
2018-02-12 08:00:00,32.43954848570208,1.43062603473663,18.559236478248728,287.324310302734
2018-02-12 08:10:00,33.27330955975158,1.08993196487426,18.689248106692663,293.517913818359
2018-02-12 08:20:00,34.10707063380108,0.867268681526184,18.819259735136594,248.800903320312
2018-02-12 08:30:00,34.94083170785058,1.75216495990753,18.94927136358053,230.736297607421
2018-02-12 08:40:00,35.774592781900076,0.8145112991333,19.07928299202446,245.99510192871
2018-02-12 08:50:00,36.608353855949574,0.941823482513427,19.209294620468395,47.85737991333
2018-02-12 09:00:00,37.44211492999907,1.16902005672454,19.339306248912326,115.097900390625
2018-02-12 09:10:00,38.27587600404857,1.50494301319122,19.46931787735626,182.143295288085
2018-02-12 09:20:00,39.10963707809807,1.36127305030822,19.599329505800192,178.105499267578
2018-02-12 09:30:00,39.943398152147566,2.94124603271484,19.729341134244123,213.609893798828
2018-02-12 09:40:00,40.777159226197064,2.55548810958862,19.859352762688058,240.914398193359
2018-02-12 09:50:00,41.61092030024656,1.80567097663879,19.98936439113199,243.32420349121
2018-02-12 10:00:00,42.44468137429606,1.77697503566741,20.119376019575924,228.621704101562
2018-02-12 10:10:00,43.27844244834556,1.45572900772094,20.249387648019855,229.84829711914
2018-02-12 10:20:00,44.11220352239506,0.813225507736206,20.37939927646379,228.52000427246
2018-02-12 10:30:00,44.94596459644456,1.09338700771331,20.50941090490772,7.88774681091308
2018-02-12 10:40:00,45.77972567049406,0.95478731393814,20.639422533351656,316.3037109375
2018-02-12 10:50:00,46.61348674454356,1.28263294696807,20.769434161795587,12.0841102600097
2018-02-12 11:00:00,47.447247818593056,1.03900802135467,20.89944579023952,14.1711702346801
2018-02-12 11:10:00,48.281008892642554,0.587068021297454,21.029457418683453,153.018096923828
2018-02-12 11:20:00,49.11476996669205,1.06472694873809,21.159469047127384,201.843002319335
2018-02-12 11:30:00,49.94853104074155,2.56406497955322,21.28948067557132,209.313598632812
2018-02-12 11:40:00,50.78229211479105,2.13550400733947,21.41949230401525,213.163696289062
2018-02-12 11:50:00,51.616053188840546,2.72833609580993,21.54950393245918,249.037902832031
2018-02-12 12:00:00,52.449814262890044,2.03994989395141,21.679515560903116,263.48208618164
2018-02-12 12:10:00,53.28357533693954,1.80785799026489,21.80952718934705,280.165985107421
2018-02-12 12:20:00,54.11733641098904,1.00085699558258,21.939538817790982,287.635498046875
2018-02-12 12:30:00,54.95109748503854,0.998690128326416,22.069550446234913,210.335006713867
2018-02-12 12:40:00,55.784858559088036,0.632662296295166,22.19956207467885,98.4838333129882
2018-02-12 12:50:00,56.618619633137534,1.06616103649139,22.32957370312278,210.028503417968
2018-02-12 13:00:00,57.45238070718703,1.48393702507019,22.459585331566714,266.255187988281
2018-02-12 13:10:00,58.28614178123653,1.24565601348876,22.589596960010645,269.765991210937
2018-02-12 13:20:00,59.11990285528603,1.01243603229522,22.719608588454577,230.276901245117
2018-02-12 13:30:00,59.95366392933553,1.04821300506591,22.84962021689851,258.150512695312
2018-02-12 13:40:00,60.787425003385025,0.802478790283203,22.979631845342446,234.15950012207
2018-02-12 13:50:00,61.62118607743452,1.00126302242279,23.109643473786377,267.90478515625
2018-02-12 14:00:00,62.45494715148403,1.06363403797149,23.23965510223031,275.312713623046
2018-02-12 14:10:00,63.288708225533526,1.26613998413085,23.369666730674243,245.811401367187
2018-02-12 14:20:00,64.12246929958302,0.763347089290618,23.499678359118175,235.909896850585
2018-02-12 14:30:00,64.95623037363252,0.604696214199066,23.62968998756211,182.043502807617
2018-02-12 14:40:00,65.78999144768201,1.50330400466918,23.75970161600604,122.838897705078
2018-02-12 14:50:00,66.62375252173152,1.48573398590087,23.889713244449972,125.496299743652
2018-02-12 15:00:00,67.45751359578101,0.933843612670898,24.019724872893907,172.391296386718
2018-02-12 15:10:00,68.29127466983051,0.362532287836075,24.14973650133784,126.564102172851
2018-02-12 15:20:00,69.12503574388,0.338692307472229,24.279748129781773,235.208404541015
2018-02-12 15:30:00,69.95879681792951,0.377988308668137,24.409759758225704,273.751098632812
2018-02-12 15:40:00,70.79255789197902,0.677229523658752,24.53977138666964,154.389007568359
2018-02-12 15:50:00,71.6263189660285,1.06213295459747,24.66978301511357,184.335693359375
2018-02-12 16:00:00,72.46008004007801,1.38085496425628,24.799794643557505,152.56460571289
2018-02-12 16:10:00,73.2938411141275,1.65987002849578,24.929806272001436,143.319198608398
2018-02-12 16:20:00,74.12760218817701,2.10539388656616,25.059817900445367,162.029296875
2018-02-12 16:30:00,74.9613632622265,3.19353890419006,25.1898295288893,184.970794677734
2018-02-12 16:40:00,75.795124336276,3.33672094345092,35.8455496911083,213.367904663085
2018-02-12 16:50:00,76.6288854103255,3.37766098976135,39.4953775273652,225.133407592773
2018-02-12 17:00:00,77.462646484375,3.87319993972778,104.940648850537,200.786193847656
2018-02-12 17:10:00,43.4500198364257,3.5683479309082,60.0286834344733,202.509902954101
2018-02-12 17:20:00,7.38113498687744,2.90191602706909,55.424559315336374,212.233093261718
2018-02-12 17:30:00,7.281522222927636,2.33261895179748,50.820435196199455,231.013000488281
2018-02-12 17:40:00,7.181909458977834,2.87160801887512,46.21631107706253,241.964904785156
2018-02-12 17:50:00,7.08229669502803,3.40012693405151,41.6121869579256,235.273803710937
2018-02-12 18:00:00,6.982683931078228,2.36075496673583,42.11069948963957,229.213394165039
2018-02-12 18:10:00,6.883071167128424,1.43143594264984,42.609212021353535,233.89109802246
2018-02-12 18:20:00,6.783458403178621,0.801590800285339,43.107724553067506,232.166793823242
2018-02-12 18:30:00,6.683845639228818,0.497287392616272,43.606237084781476,326.882385253906
2018-02-12 18:40:00,6.584232875279015,1.08533203601837,44.10474961649544,22.7408409118652
2018-02-12 18:50:00,6.484620111329212,0.458208799362183,44.60326214820941,215.182296752929
2018-02-12 19:00:00,6.385007347379409,0.444958388805389,45.10177467992337,162.063003540039
2018-02-12 19:10:00,6.285394583429605,0.652317702770233,45.600287211637344,14.4348802566528
2018-02-12 19:20:00,6.185781819479803,1.10643804073333,46.098799743351314,80.5098190307617
2018-02-12 19:30:00,6.086169055529999,1.60449504852294,46.59731227506528,77.2623062133789
2018-02-12 19:40:00,5.986556291580197,2.22729396820068,47.09582480677925,79.2191467285156
2018-02-12 19:50:00,5.886943527630393,1.92867600917816,47.59433733849322,69.556167602539
2018-02-12 20:00:00,5.78733076368059,1.13484096527099,48.09284987020718,65.3424682617187
2018-02-12 20:10:00,5.687717999730787,1.86523902416229,48.59136240192115,59.0618286132812
2018-02-12 20:20:00,5.588105235780984,1.22950005531311,49.089874933635116,72.0131225585937
2018-02-12 20:30:00,5.488492471831181,0.283417493104935,49.588387465349086,213.005798339843
2018-02-12 20:40:00,5.388879707881378,0.477555185556412,50.08689999706306,112.992301940917
2018-02-12 20:50:00,5.289266943931574,0.664441883563995,50.58541252877703,118.638496398925
2018-02-12 21:00:00,5.189654179981772,0.710571825504302,51.08392506049099,158.46580505371
2018-02-12 21:10:00,5.090041416031968,0.829382002353668,51.58243759220496,121.275100708007
2018-02-12 21:20:00,4.990428652082166,1.18232798576354,52.080950123918925,189.992706298828
2018-02-12 21:30:00,4.890815888132362,1.2405070066452,52.579462655632895,227.125701904296
2018-02-12 21:40:00,4.791203124182559,1.25397503376007,53.077975187346865,212.396102905273
2018-02-12 21:50:00,4.691590360232756,2.13648509979248,53.57648771906083,200.023803710937
2018-02-12 22:00:00,4.591977596282953,3.51828789710998,54.0750002507748,219.934494018554
2018-02-12 22:10:00,4.49236483233315,2.3098759651184,51.57023491761924,244.623092651367
2018-02-12 22:20:00,4.392752068383347,1.83672094345092,49.06546958446368,254.990203857421
2018-02-12 22:30:00,4.293139304433543,1.24333202838897,46.56070425130812,272.517700195312
2018-02-12 22:40:00,4.193526540483741,1.34810698032379,44.055938918152556,324.442108154296
2018-02-12 22:50:00,4.093913776533937,1.76371395587921,41.55117358499699,28.9067401885986
2018-02-12 23:00:00,3.9943010125841343,1.96426796913146,39.04640825184143,32.7830696105957
2018-02-12 23:10:00,3.8946882486343313,2.25817799568176,36.54164291868587,36.994831085205
2018-02-12 23:20:00,3.7950754846845283,2.13022804260253,34.036877585530306,46.6855392456054
2018-02-12 23:30:00,3.6954627207347253,1.86530101299285,31.532112252374745,33.6147193908691
2018-02-12 23:40:00,3.595849956784922,1.54019105434417,29.027346919219184,9.412691116333
2018-02-12 23:50:00,3.496237192835119,1.62192499637603,26.522581586063623,331.067108154296
2018-02-13 00:00:00,3.396624428885316,2.84189701080322,24.017816252908062,322.067199707031
2018-02-13 00:10:00,3.2970116649355123,3.13001990318298,21.5130509197525,324.451995849609
2018-02-13 00:20:00,3.19739890098571,3.78163909912109,89.8892256738618,328.236907958984
2018-02-13 00:30:00,4.768435850739465,2.58791399002075,86.12679483103565,327.128509521484
2018-02-13 00:40:00,6.339472800493221,2.36088299751281,82.3643639882095,334.46450805664
2018-02-13 00:50:00,7.910509750246976,1.90682303905487,78.60193314538336,334.150512695312
2018-02-13 01:00:00,9.481546700000731,1.81591296195983,74.83950230255722,333.681488037109
2018-02-13 01:10:00,11.052583649754487,1.74606502056121,71.07707145973107,326.770812988281
2018-02-13 01:20:00,12.623620599508243,1.87753701210021,67.31464061690492,339.077697753906
2018-02-13 01:30:00,14.194657549261997,1.8212159872055,63.552209774078776,317.694396972656
2018-02-13 01:40:00,15.765694499015755,1.9997090101242,59.78977893125263,313.347991943359
2018-02-13 01:50:00,17.33673144876951,1.65472996234893,56.027348088426486,313.903411865234
2018-02-13 02:00:00,18.907768398523263,2.26007199287414,52.26491724560034,304.301696777343
2018-02-13 02:10:00,20.47880534827702,2.15075898170471,48.50248640277419,302.338714599609
2018-02-13 02:20:00,22.049842298030775,2.20205092430114,44.74005555994805,292.763305664062
2018-02-13 02:30:00,23.620879247784533,2.35386395454406,40.9776247171219,286.707214355468
2018-02-13 02:40:00,25.191916197538287,2.77491903305053,37.21519387429575,286.4130859375
2018-02-13 02:50:00,26.762953147292045,3.3080940246582,33.4527630314696,286.26431274414
2018-02-13 03:00:00,28.3339900970458,3.7699019908905,88.0567897546689,274.526092529296
2018-02-13 03:10:00,2.43833303451538,3.14260292053222,22.1901408925769,271.245697021484
2018-02-13 03:20:00,129.346298217773,4.30276298522949,181.377454626188,266.380310058593
2018-02-13 03:30:00,150.324996948242,4.27245998382568,175.327590038953,273.047302246093
2018-02-13 03:40:00,103.726699829101,3.89162588119506,108.131765159593,276.989501953125
2018-02-13 03:50:00,74.5463714599609,3.72297501564025,80.9506303596909,285.160095214843
2018-02-13 04:00:00,15.0951499938964,2.97273302078247,76.11955772309322,278.528594970703
2018-02-13 04:10:00,1.43306601047515,2.61096501350402,71.28848508649554,289.099487304687
2018-02-13 04:20:00,2.25915567080179,2.60937809944152,66.45741244989786,296.305114746093
2018-02-13 04:30:00,3.08524533112843,2.91658806800842,61.626339813300184,299.41128540039
2018-02-13 04:40:00,3.91133499145507,3.54157996177673,56.7952671767025,291.590911865234
2018-02-13 04:50:00,-0.718266189098358,3.17941188812255,24.316270467898,297.895690917968
2018-02-13 05:00:00,0.4713073646028819,2.95508599281311,25.75665176816766,299.40380859375
2018-02-13 05:10:00,1.6608809183041218,2.520427942276,27.19703306843732,295.439086914062
2018-02-13 05:20:00,2.8504544720053615,2.07199788093566,28.63741436870698,287.284210205078
2018-02-13 05:30:00,4.040028025706602,2.96320509910583,30.07779566897664,307.732696533203
2018-02-13 05:40:00,5.229601579407841,3.2837119102478,31.5181769692463,309.209411621093
2018-02-13 05:50:00,6.419175133109081,3.24391293525695,28.5646955270759,314.879791259765
2018-02-13 06:00:00,7.608748686810321,3.05917501449584,18.1737350511139,324.036193847656
2018-02-13 06:10:00,8.798322240511562,2.57867097854614,18.25577928568924,329.897705078125
2018-02-13 06:20:00,9.9878957942128,1.98280894756317,18.337823520264575,308.651702880859
2018-02-13 06:30:00,11.177469347914041,2.1105740070343,18.419867754839913,298.143188476562
2018-02-13 06:40:00,12.36704290161528,2.43835806846618,18.50191198941525,307.457214355468
