Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-02-17 04:40:00,1674.34301757812,8.11704921722412,1597.72145561382,48.6223602294921
2018-02-17 04:50:00,1610.98095703125,7.90590000152587,1476.57871734613,45.0782585144042
2018-02-17 05:00:00,1763.03405761718,8.08472824096679,1578.8840079053,34.7147407531738
2018-02-17 05:10:00,1887.71594238281,8.28773880004882,1698.82445502316,35.7087783813476
2018-02-17 05:20:00,1936.84399414062,8.1843614578247,1637.27377981472,31.5463104248046
2018-02-17 05:30:00,2575.6220703125,9.4555377960205,2440.80095511133,28.2443695068359
2018-02-17 05:40:00,2708.70190429687,9.73846054077148,2618.46241295078,29.8467693328857
2018-02-17 05:50:00,2810.19311523437,10.2414999008178,2933.34619482838,28.3502502441406
2018-02-17 06:00:00,2659.96704101562,9.96098709106445,2767.60531984341,27.9298801422119
2018-02-17 06:10:00,2355.73706054687,9.43585395812988,2427.88573563852,33.8144989013671
2018-02-17 06:20:00,2581.31201171875,9.7911262512207,2655.23946036918,32.3647193908691
2018-02-17 06:30:00,2789.82592773437,10.2963495254516,2963.01771439479,30.3726501464843
2018-02-17 06:40:00,2680.52587890625,9.87540054321289,2712.16396631106,36.4803314208984
2018-02-17 06:50:00,2584.34497070312,9.95164585113525,2761.66838960449,35.6234703063964
2018-02-17 07:00:00,2888.7119140625,10.3983697891235,3015.93399655257,33.9936294555664
2018-02-17 07:10:00,3119.41796875,11.1356000900268,3318.24620793841,35.7402992248535
2018-02-17 07:20:00,3223.7958984375,11.5169095993041,3425.97066521001,36.6542091369628
2018-02-17 07:30:00,2809.9150390625,10.1330003738403,2872.06362191707,36.1898918151855
2018-02-17 07:40:00,2503.14697265625,9.54365444183349,2474.10236347917,35.1045684814453
2018-02-17 07:50:00,2325.26611328125,9.41692638397216,2415.47114455963,37.6923103332519
2018-02-17 08:00:00,2149.833984375,8.89515876770019,2076.63590110532,41.9572601318359
2018-02-17 08:10:00,1786.25598144531,8.15222454071044,1618.33698075911,36.5488700866699
2018-02-17 08:20:00,1664.81701660156,7.99796104431152,1528.82928750142,40.5133209228515
2018-02-17 08:30:00,1613.03100585937,8.00623798370361,1533.57096586868,41.3953590393066
2018-02-17 08:40:00,1910.96301269531,8.38918399810791,1760.11432742648,39.5261116027832
2018-02-17 08:50:00,2111.94409179687,8.68994426727294,1946.35055388748,36.2971687316894
2018-02-17 09:00:00,2283.8740234375,9.28492546081542,2329.04848407838,34.8718795776367
2018-02-17 09:10:00,2186.15698242187,9.06155681610107,2183.74752927253,38.6503181457519
2018-02-17 09:20:00,1910.5810546875,8.47964763641357,1815.45809731487,37.4514999389648
2018-02-17 09:30:00,1804.12097167968,8.31661128997802,1716.18151568376,34.9660491943359
2018-02-17 09:40:00,1865.65502929687,8.39985084533691,1766.60733910401,35.6368217468261
2018-02-17 09:50:00,2242.17211914062,9.29428195953369,2335.16354196228,36.5750617980957
2018-02-17 10:00:00,2309.2890625,9.41043758392333,2411.21621873638,38.6041717529296
2018-02-17 10:10:00,2258.35107421875,9.27279090881347,2321.12064044666,34.8892593383789
2018-02-17 10:20:00,2022.54296875,8.6863374710083,1944.08161020929,34.4669189453125
2018-02-17 10:30:00,2212.60498046875,8.95635414123535,2115.89307047545,35.086181640625
2018-02-17 10:40:00,2520.01098632812,9.83668994903564,2686.30746494777,36.1639289855957
2018-02-17 10:50:00,2206.5869140625,8.84473419189453,2044.41906805967,38.4490013122558
2018-02-17 11:00:00,2024.333984375,8.36228275299072,1743.77942501511,35.7321586608886
2018-02-17 11:10:00,1804.71203613281,8.25362873077392,1678.41081151297,37.8841705322265
2018-02-17 11:20:00,1764.46496582031,8.17947101593017,1634.38587311179,35.144229888916
2018-02-17 11:30:00,2192.31811523437,9.07723331451416,2193.89466044702,35.2126884460449
2018-02-17 11:40:00,1682.18298339843,8.03118228912353,1547.90379434157,35.2177810668945
2018-02-17 11:50:00,2020.35803222656,8.64540958404541,1918.39039524296,36.9492988586425
2018-02-17 12:00:00,1860.64099121093,8.48908996582031,1821.27010857988,35.3373908996582
2018-02-17 12:10:00,1727.84997558593,8.24431705474853,1672.85574682411,39.1792602539062
2018-02-17 12:20:00,1291.62194824218,7.42210483551025,1217.93413419655,40.0971717834472
2018-02-17 12:30:00,1156.09204101562,7.16875791549682,1093.80274831431,40.1519699096679
2018-02-17 12:40:00,1193.86206054687,7.24012517929077,1127.85401560287,48.6891784667968
2018-02-17 12:50:00,1367.92199707031,7.69425296783447,1360.07346861044,53.6613998413085
2018-02-17 13:00:00,1771.24096679687,8.29014587402343,1700.2687929949,57.0652809143066
2018-02-17 13:10:00,1752.32897949218,8.28145790100097,1695.05800878786,52.8902511596679
2018-02-17 13:20:00,1196.04296875,7.20628499984741,1111.62092808699,49.5069007873535
2018-02-17 13:30:00,1070.09094238281,6.96775007247924,1001.53687094485,46.1391716003417
2018-02-17 13:40:00,1051.13793945312,6.87271308898925,959.703168003792,45.6919708251953
2018-02-17 13:50:00,1092.08605957031,6.96966886520385,1002.39305641504,43.9093513488769
2018-02-17 14:00:00,1216.04797363281,7.22935914993286,1122.67240874177,38.5263786315917
2018-02-17 14:10:00,1332.56005859375,7.49413776397705,1254.94083113731,36.4825706481933
2018-02-17 14:20:00,1343.77404785156,7.56950283050537,1293.95622366804,38.5535697937011
2018-02-17 14:30:00,1073.43200683593,6.90213012695312,972.532944235338,36.8551597595214
2018-02-17 14:40:00,1495.69201660156,7.83049583435058,1434.47441534716,36.326560974121
2018-02-17 14:50:00,1517.26501464843,7.9321551322937,1491.38732944313,35.6546516418457
2018-02-17 15:00:00,1848.2099609375,8.50909996032714,1833.60816197778,35.5813293457031
2018-02-17 15:10:00,1780.92297363281,8.35890197753906,1741.73067066705,35.3432006835937
2018-02-17 15:20:00,1772.65600585937,8.26383876800537,1684.51055639745,34.7967681884765
2018-02-17 15:30:00,2029.84094238281,8.8483600616455,2046.73153818212,33.9841003417968
2018-02-17 15:40:00,2279.73510742187,9.28768157958984,2330.84958466368,34.8295593261718
2018-02-17 15:50:00,2424.43505859375,9.67886734008789,2575.7088001135,34.5649299621582
2018-02-17 16:00:00,2008.90405273437,8.85319232940673,2049.81442777613,37.2651901245117
2018-02-17 16:10:00,1948.44702148437,8.69896793365478,1952.03051640968,37.0244903564453
2018-02-17 16:20:00,1645.23901367187,7.9338641166687,1492.35384476416,40.7617111206054
2018-02-17 16:30:00,1729.13098144531,8.05803489685058,1563.4040306444,39.26416015625
2018-02-17 16:40:00,1306.09899902343,7.39921522140502,1206.33862157802,47.4269409179687
2018-02-17 16:50:00,1716.56396484375,8.07346725463867,1572.344912044,49.247631072998
2018-02-17 17:00:00,1636.12194824218,7.8780288696289,1460.94165059818,47.9799003601074
2018-02-17 17:10:00,1328.15698242187,7.26556777954101,1140.16347344051,48.3509788513183
2018-02-17 17:20:00,1863.84899902343,8.33185863494873,1725.37591252692,49.7695198059082
2018-02-17 17:30:00,1452.84497070312,7.68486309051513,1355.02838279914,52.0822410583496
2018-02-17 17:40:00,1701.7490234375,7.80134296417236,1418.36952181279,51.2689590454101
2018-02-17 17:50:00,1302.70202636718,7.13486194610595,1077.87228578997,41.9289894104003
2018-02-17 18:00:00,1291.81494140625,7.40109777450561,1207.28934826112,48.061180114746
2018-02-17 18:10:00,1484.77197265625,7.45917701721191,1236.88120598052,52.0554084777832
2018-02-17 18:20:00,1005.43200683593,6.60747194290161,848.675274516713,46.4130401611328
2018-02-17 18:30:00,1069.72204589843,6.82130002975463,937.532679270677,49.7017211914062
2018-02-17 18:40:00,747.675415039062,6.19860887527465,693.06498346277,49.0764198303222
2018-02-17 18:50:00,1175.18505859375,6.94307422637939,990.567359464141,50.7680511474609
2018-02-17 19:00:00,1134.93603515625,6.93659782409667,987.70090285072,54.1420516967773
2018-02-17 19:10:00,925.008728027343,6.4859709739685,800.514195187722,53.2322311401367
2018-02-17 19:20:00,1163.99304199218,7.04750919342041,1037.51981809194,53.6667594909667
2018-02-17 19:30:00,1374.69702148437,7.39859580993652,1206.02592149885,59.8473815917968
2018-02-17 19:40:00,1601.98999023437,7.75758600234985,1394.38357812011,62.2244606018066
2018-02-17 19:50:00,1666.02905273437,7.81766414642333,1427.37369758432,60.5346298217773
2018-02-17 20:00:00,1256.50695800781,7.04165983200073,1034.85326921441,60.8511695861816
2018-02-17 20:10:00,1229.94299316406,7.10127782821655,1062.2395285149,65.7586288452148
2018-02-17 20:20:00,1221.97399902343,7.03581094741821,1032.19134674129,66.148323059082
2018-02-17 20:30:00,1040.81103515625,6.78794717788696,923.319977565465,67.0783920288085
2018-02-17 20:40:00,827.939025878906,6.35253381729125,749.50496237149,68.341453552246
2018-02-17 20:50:00,530.372497558593,5.50145816802978,469.419465815931,68.8184661865234
2018-02-17 21:00:00,680.519470214843,6.0239610671997,632.103040638578,68.6622619628906
2018-02-17 21:10:00,521.064025878906,5.60070991516113,498.442914306536,70.8786392211914
2018-02-17 21:20:00,347.622100830078,4.95441007614135,324.878146329676,71.8253326416015
2018-02-17 21:30:00,159.079406738281,3.97904992103576,124.012697303556,74.3873214721679
2018-02-17 21:40:00,155.367401123046,4.13951015472412,149.344962531099,84.3113098144531
2018-02-17 21:50:00,59.7717208862304,3.68722105026245,75.7728953623046,110.796997070312
2018-02-17 22:00:00,130.995193481445,4.30385780334472,181.596947799258,116.058898925781
2018-02-17 22:10:00,94.662353515625,3.89298796653747,108.369815599658,89.8217391967773
2018-02-17 22:20:00,18.7157306671142,3.16444897651672,23.425844518727,94.9852218627929
2018-02-17 22:30:00,27.1999893188476,3.13415789604187,21.7329199589703,86.148567199707
2018-02-17 22:40:00,15.2342700958251,3.31658291816711,34.1486329073641,81.0722732543945
2018-02-17 22:50:00,-0.581198811531066,2.91897296905517,31.3353334432527,99.6946105957031
2018-02-17 23:00:00,8.513297319412224,3.24331188201904,28.5220339791413,109.388397216796
2018-02-17 23:10:00,17.607793450355512,3.23279690742492,27.7850530461264,88.0419235229492
2018-02-17 23:20:00,26.7022895812988,3.86655211448669,103.802673033283,82.8128967285156
2018-02-17 23:30:00,32.3369483947753,3.64232397079467,69.560773742025,79.1618881225585
2018-02-17 23:40:00,-0.888135373592376,3.59772396087646,63.7090814205148,90.6299133300781
2018-02-17 23:50:00,7.3919275104999125,2.94148397445678,72.58107359256105,91.0910873413085
2018-02-18 00:00:00,15.6719903945922,3.72637104988098,81.4530657646073,84.101448059082
2018-02-18 00:10:00,2.61625599861145,2.63457489013671,52.117590959748654,88.4969635009765
2018-02-18 00:20:00,2.665612114800347,3.15323710441589,22.78211615489,86.6797180175781
2018-02-18 00:30:00,2.7149682309892436,3.23062205314636,27.6348282124791,88.6326217651367
2018-02-18 00:40:00,2.7643243471781402,3.19355797767639,25.1910305434185,92.8942794799804
2018-02-18 00:50:00,2.813680463367037,2.90287089347839,40.992144610938794,81.0081710815429
2018-02-18 01:00:00,2.863036579555933,3.54156303405761,56.7932586784591,85.3034973144531
2018-02-18 01:10:00,2.91239269574483,3.20035791397094,25.6229167423335,92.3072662353515
2018-02-18 01:20:00,2.9617488119337265,2.97688889503479,22.515062502182,89.5241088867187
2018-02-18 01:30:00,3.011104928122623,3.08738493919372,19.4072082620305,105.004898071289
2018-02-18 01:40:00,3.06046104431152,3.56942510604858,60.16119950543,91.3067321777343
2018-02-18 01:50:00,6.739498138427731,3.19160604476928,25.0684235439876,106.696296691894
2018-02-18 02:00:00,10.418535232543942,2.47577190399169,38.740460697158,108.287902832031
2018-02-18 02:10:00,14.097572326660154,2.85891795158386,52.4124978503284,103.364303588867
2018-02-18 02:20:00,17.776609420776367,3.61612296104431,66.0845350034988,115.707496643066
2018-02-18 02:30:00,21.455646514892578,2.50508093833923,52.04511002797015,112.330200195312
2018-02-18 02:40:00,25.13468360900879,3.36131191253662,38.0056850524415,129.587600708007
2018-02-18 02:50:00,28.813720703125,3.76924109458923,87.9542639552428,141.171096801757
2018-02-18 03:00:00,39.5341491699218,4.01300907135009,125.419077174376,147.834106445312
2018-02-18 03:10:00,52.2963218688964,3.68568301200866,75.5547518208596,143.411697387695
2018-02-18 03:20:00,81.4844512939453,3.71092200279235,79.1823116136993,151.020095825195
2018-02-18 03:30:00,59.1383514404296,3.57203698158264,60.4832880744989,175.651504516601
2018-02-18 03:40:00,0.744800090789794,2.27668809890747,59.13272624630268,174.351104736328
2018-02-18 03:50:00,0.8116706067865536,1.48156404495239,57.782164418106454,149.260604858398
2018-02-18 04:00:00,0.8785411227833132,1.74779498577117,56.431602589910234,125.443603515625
2018-02-18 04:10:00,0.9454116387800727,1.26723504066467,55.081040761714014,117.616096496582
2018-02-18 04:20:00,1.0122821547768324,1.08798396587371,53.73047893351779,138.740402221679
2018-02-18 04:30:00,1.079152670773592,1.62324905395507,52.37991710532157,175.2333984375
2018-02-18 04:40:00,1.1460231867703514,2.05088996887207,51.02935527712535,169.211593627929
2018-02-18 04:50:00,1.212893702767111,2.0315089225769,49.67879344892913,154.690307617187
2018-02-18 05:00:00,1.2797642187638707,2.04965209960937,48.3282316207329,169.886795043945
2018-02-18 05:10:00,1.3466347347606302,2.07170891761779,46.97766979253668,176.107498168945
2018-02-18 05:20:00,1.4135052507573898,1.4750440120697,45.62710796434046,160.114395141601
2018-02-18 05:30:00,1.4803757667541493,1.34493994712829,44.27654613614423,142.256393432617
2018-02-18 05:40:00,1.5472462827509088,1.19947898387908,42.92598430794801,134.189193725585
2018-02-18 05:50:00,1.6141167987476686,1.09098601341247,41.57542247975179,117.254096984863
2018-02-18 06:00:00,1.680987314744428,1.01954698562622,40.224860651555574,121.107200622558
2018-02-18 06:10:00,1.7478578307411876,0.642524480819702,38.874298823359354,134.154296875
2018-02-18 06:20:00,1.8147283467379471,0.543037176132202,37.52373699516313,125.657203674316
2018-02-18 06:30:00,1.8815988627347067,0.606082916259765,36.1731751669669,157.224502563476
2018-02-18 06:40:00,1.9484693787314664,0.995433926582336,34.82261333877068,131.684600830078
2018-02-18 06:50:00,2.0153398947282257,0.505522310733795,33.47205151057446,158.693496704101
2018-02-18 07:00:00,2.0822104107249855,0.970892012119293,32.12148968237824,131.679000854492
2018-02-18 07:10:00,2.149080926721745,0.74595022201538,30.770927854182016,138.104507446289
2018-02-18 07:20:00,2.2159514427185045,0.982766270637512,29.420366025985796,128.298400878906
2018-02-18 07:30:00,2.2828219587152643,0.729989290237426,28.069804197789573,213.770904541015
2018-02-18 07:40:00,2.3496924747120236,0.794884085655212,26.719242369593353,310.004211425781
2018-02-18 07:50:00,2.4165629907087833,0.690787613391876,25.368680541397126,295.64370727539
2018-02-18 08:00:00,2.483433506705543,0.711883008480072,24.018118713200906,301.956390380859
2018-02-18 08:10:00,2.5503040227023024,0.74237710237503,22.667556885004686,86.3134231567382
2018-02-18 08:20:00,2.617174538699062,0.682018876075744,21.316995056808466,49.0785217285156
2018-02-18 08:30:00,2.6840450546958214,1.06166696548461,19.96643322861224,21.380859375
2018-02-18 08:40:00,2.750915570692581,1.36923205852508,18.61587140041602,86.6049423217773
2018-02-18 08:50:00,2.817786086689341,3.0362548828125,17.2653095722198,117.90160369873
2018-02-18 09:00:00,2.8846566026861002,3.49946999549865,51.9406619682313,110.183601379394
2018-02-18 09:10:00,2.95152711868286,3.02078890800476,16.6998193518348,131.66340637207
2018-02-18 09:20:00,1.05245995521545,2.87569904327392,17.943140155436602,135.624603271484
2018-02-18 09:30:00,-0.435533612966537,2.92284393310546,19.1864609590384,137.305999755859
2018-02-18 09:40:00,0.017989630737001716,3.10882401466369,20.4297817626402,108.750503540039
2018-02-18 09:50:00,0.4715128744405404,2.70096802711486,19.56951154009085,95.0628662109375
2018-02-18 10:00:00,0.9250361181440789,3.07178211212158,18.7092413175415,136.266693115234
2018-02-18 10:10:00,1.3785593618476177,2.95011401176452,19.072898022443812,154.970901489257
2018-02-18 10:20:00,1.8320826055511565,2.5711669921875,19.43655472734612,150.584701538085
2018-02-18 10:30:00,2.285605849254695,2.47940111160278,19.80021143224843,144.028396606445
2018-02-18 10:40:00,2.7391290929582337,1.92184996604919,20.16386813715074,169.468307495117
2018-02-18 10:50:00,3.1926523366617725,0.960486829280853,20.52752484205305,168.817398071289
2018-02-18 11:00:00,3.6461755803653113,0.985467374324798,20.891181546955362,138.447692871093
2018-02-18 11:10:00,4.0996988240688506,1.47873198986053,21.25483825185767,143.430206298828
2018-02-18 11:20:00,4.553222067772389,2.2378659248352,21.61849495675998,148.506393432617
2018-02-18 11:30:00,5.006745311475927,2.74856805801391,21.982151661662293,139.621704101562
2018-02-18 11:40:00,5.460268555179466,3.14543104171752,22.3458083665646,149.21060180664
2018-02-18 11:50:00,5.913791798883005,2.6690080165863,22.424101060821567,151.811294555664
2018-02-18 12:00:00,6.367315042586544,2.00143694877624,22.50239375507853,181.285598754882
2018-02-18 12:10:00,6.8208382862900825,2.69998788833618,22.580686449335495,188.353103637695
2018-02-18 12:20:00,7.274361529993621,2.02466011047363,22.658979143592457,211.091995239257
2018-02-18 12:30:00,7.72788477369716,2.93094491958618,22.737271837849423,212.698699951171
2018-02-18 12:40:00,8.181408017400697,2.9970269203186,22.815564532106386,190.729293823242
2018-02-18 12:50:00,8.634931261104237,2.19279408454895,22.89385722636335,203.687606811523
2018-02-18 13:00:00,9.088454504807775,2.45158910751342,22.972149920620318,219.782302856445
2018-02-18 13:10:00,9.541977748511314,2.44524502754211,23.05044261487728,207.486297607421
2018-02-18 13:20:00,9.995500992214852,2.52918291091918,23.128735309134246,211.585098266601
2018-02-18 13:30:00,10.44902423591839,2.26983594894409,23.20702800339121,210.682098388671
2018-02-18 13:40:00,10.90254747962193,2.07670593261718,23.285320697648174,205.269302368164
2018-02-18 13:50:00,11.356070723325468,1.3328720331192,23.36361339190514,192.910400390625
2018-02-18 14:00:00,11.809593967029008,1.03389298915863,23.441906086162103,176.745895385742
2018-02-18 14:10:00,12.263117210732545,1.40963101387023,23.52019878041907,149.62060546875
2018-02-18 14:20:00,12.716640454436085,0.472165197134018,23.59849147467603,333.611602783203
2018-02-18 14:30:00,13.170163698139623,0.581870019435882,23.676784168932997,194.932006835937
2018-02-18 14:40:00,13.623686941843161,0.748483121395111,23.75507686318996,168.608993530273
2018-02-18 14:50:00,14.0772101855467,0.707944810390472,23.833369557446925,249.266006469726
2018-02-18 15:00:00,14.530733429250239,0.241920098662376,23.91166225170389,316.999694824218
2018-02-18 15:10:00,14.984256672953778,0.379734009504318,23.989954945960854,31.3105106353759
2018-02-18 15:20:00,15.437779916657316,0.852680325508117,24.06824764021782,115.472900390625
2018-02-18 15:30:00,15.891303160360856,1.25248098373413,24.146540334474782,126.659896850585
2018-02-18 15:40:00,16.344826404064396,1.16719901561737,24.224833028731748,107.678596496582
2018-02-18 15:50:00,16.79834964776793,0.982226371765136,24.30312572298871,99.9614334106445
2018-02-18 16:00:00,17.25187289147147,1.45750498771667,24.381418417245676,75.324363708496
2018-02-18 16:10:00,17.70539613517501,1.67067301273345,24.459711111502642,121.50479888916
2018-02-18 16:20:00,18.158919378878547,2.11991810798645,24.538003805759605,134.151092529296
2018-02-18 16:30:00,18.612442622582087,1.0336799621582,24.61629650001657,109.4654006958
2018-02-18 16:40:00,19.065965866285627,0.645146429538726,24.694589194273533,113.072402954101
2018-02-18 16:50:00,19.519489109989166,0.529358088970184,24.7728818885305,70.472801208496
2018-02-18 17:00:00,19.973012353692702,0.64291512966156,24.851174582787465,92.8082885742187
2018-02-18 17:10:00,20.426535597396242,0.393620193004608,24.929467277044427,100.265800476074
2018-02-18 17:20:00,20.880058841099782,0.377335608005524,25.007759971301393,150.45230102539
2018-02-18 17:30:00,21.333582084803318,0.609950423240661,25.086052665558356,153.210296630859
2018-02-18 17:40:00,21.787105328506858,1.06435596942901,25.16434535981532,134.115600585937
2018-02-18 17:50:00,22.240628572210397,1.2229219675064,25.242638054072284,117.187400817871
2018-02-18 18:00:00,22.694151815913937,1.58032798767089,25.32093074832925,94.7730865478515
2018-02-18 18:10:00,23.147675059617473,2.03729701042175,25.399223442586216,83.4347686767578
2018-02-18 18:20:00,23.601198303321013,2.22881007194519,25.477516136843178,77.9892272949218
2018-02-18 18:30:00,24.054721547024553,1.84731495380401,25.555808831100144,94.5743179321289
2018-02-18 18:40:00,24.50824479072809,2.35152697563171,25.634101525357107,75.9297103881835
2018-02-18 18:50:00,24.96176803443163,1.86409294605255,25.712394219614072,87.519676208496
2018-02-18 19:00:00,25.415291278135168,2.03568291664123,25.790686913871035,83.2570190429687
2018-02-18 19:10:00,25.868814521838708,3.20418095588684,25.868979608128,71.8949966430664
2018-02-18 19:20:00,26.322337765542244,2.29738402366638,29.065059109164373,70.8159027099609
2018-02-18 19:30:00,26.775861009245784,2.75154709815979,32.261138610200746,56.9021301269531
2018-02-18 19:40:00,27.229384252949323,2.8659119606018,35.457218111237125,63.5881385803222
2018-02-18 19:50:00,27.68290749665286,3.36847710609436,38.6532976122735,79.8470230102539
2018-02-18 20:00:00,28.1364307403564,3.59405589103698,63.2419806472435,76.8440017700195
2018-02-18 20:10:00,53.2222290039062,3.79536890983581,92.0607413334192,76.2873764038085
2018-02-18 20:20:00,45.5638008117675,3.46777606010437,48.4739893158812,76.5882415771484
2018-02-18 20:30:00,78.0178070068359,3.86800909042358,104.051473378193,75.6297073364257
2018-02-18 20:40:00,20.20698928833,2.65828609466552,98.59885016261323,87.5955276489257
2018-02-18 20:50:00,8.85519504547119,2.40262007713317,93.14622694703348,88.662857055664
2018-02-18 21:00:00,17.441340923309326,1.73711800575256,87.69360373145372,93.6815490722656
2018-02-18 21:10:00,26.02748680114746,2.17620611190795,82.24098051587396,103.076301574707
2018-02-18 21:20:00,34.613632678985596,2.41929197311401,76.78835730029421,108.601997375488
2018-02-18 21:30:00,43.19977855682373,2.74304890632629,71.33573408471446,114.410102844238
2018-02-18 21:40:00,51.785924434661865,3.61457896232604,65.8831108691347,117.919403076171
2018-02-18 21:50:00,60.3720703125,3.51219010353088,53.3771794853865,113.546096801757
2018-02-18 22:00:00,87.678596496582,3.73511600494384,82.7553554161714,112.485198974609
2018-02-18 22:10:00,65.9640579223632,3.50934600830078,53.0537407593801,109.902000427246
2018-02-18 22:20:00,198.473098754882,4.31104707717895,183.039881672745,110.698997497558
2018-02-18 22:30:00,115.396797180175,3.82511901855468,96.869520176202,107.683799743652
2018-02-18 22:40:00,90.9661865234375,3.582612991333,61.7986475362559,110.401901245117
2018-02-18 22:50:00,115.166999816894,3.83279490470886,98.133225215407,107.988800048828
2018-02-18 23:00:00,105.18879699707,3.7349190711975,82.7258935751051,109.74510192871
2018-02-18 23:10:00,92.3936920166015,3.66008591651916,71.979822703569,108.485198974609
2018-02-18 23:20:00,112.759201049804,3.7048110961914,78.2946495832875,114.891502380371
2018-02-18 23:30:00,121.796600341796,3.4149260520935,43.0507239634644,105.062301635742
2018-02-18 23:40:00,227.191299438476,3.80572199821472,93.718139015441,95.8500671386718
2018-02-18 23:50:00,399.321899414062,4.31862115859985,184.563065690928,90.3793487548828
2018-02-19 00:00:00,739.822875976562,6.48973608016967,801.981890004952,76.6026306152343
2018-02-19 00:10:00,814.220520019531,6.65727376937866,868.897406967786,76.4390563964843
2018-02-19 00:20:00,913.49951171875,7.0196738243103,1024.86986674115,76.2388076782226
2018-02-19 00:30:00,931.484802246093,6.66938018798828,873.856114794971,75.305061340332
2018-02-19 00:40:00,1662.77404785156,8.6816759109497,1941.15029969656,73.0296096801757
2018-02-19 00:50:00,1684.18798828125,8.59490871429443,1886.8352480283,71.5045013427734
2018-02-19 01:00:00,1534.05102539062,8.18721580505371,1638.96035026833,71.8461608886718
2018-02-19 01:10:00,1578.03503417968,8.40839576721191,1771.81515438337,70.2924499511718
2018-02-19 01:20:00,1341.4560546875,8.02956962585449,1546.97523929442,66.2100067138671
2018-02-19 01:30:00,1363.82104492187,8.02118682861328,1542.15279409783,66.9669036865234
2018-02-19 01:40:00,1508.92297363281,8.0779161453247,1574.92682047586,70.8009719848632
2018-02-19 01:50:00,1590.14001464843,8.23554992675781,1667.63254500831,70.8586730957031
2018-02-19 02:00:00,1580.84497070312,8.58397960662841,1880.02811231057,66.3166275024414
2018-02-19 02:10:00,1392.19995117187,8.17452526092529,1631.46755321283,64.1393737792968
2018-02-19 02:20:00,1059.88696289062,7.37166404724121,1192.48468273023,66.1912231445312
2018-02-19 02:30:00,937.984680175781,6.87785291671752,961.937196555423,66.7925033569335
2018-02-19 02:40:00,1276.0400390625,7.75166082382202,1391.15308733778,66.7281036376953
2018-02-19 02:50:00,1550.02099609375,8.22400760650634,1660.76639361388,71.0011291503906
2018-02-19 03:00:00,1836.15600585937,8.80878067016601,2021.52502158512,71.4307327270507
2018-02-19 03:10:00,1769.52795410156,8.80679512023925,2020.2626275706,72.5476303100585
2018-02-19 03:20:00,2220.53002929687,9.52040386199951,2455.97233570644,70.6605072021484
2018-02-19 03:30:00,2328.76489257812,9.71520900726318,2601.92620282848,68.6704864501953
2018-02-19 03:40:00,2332.07202148437,9.81935977935791,2674.57199975361,66.6480331420898
2018-02-19 03:50:00,2421.20190429687,10.0141201019287,2800.85027912839,66.5147399902343
2018-02-19 04:00:00,2936.35302734375,11.2368402481079,3349.80715157054,69.1426620483398
2018-02-19 04:10:00,3154.63500976562,11.516710281372,3425.92206624923,68.583381652832
2018-02-19 04:20:00,3102.73901367187,11.4541101455688,3410.27195683425,69.3951187133789
2018-02-19 04:30:00,3270.80297851562,11.9351596832275,3511.50541566926,70.4100723266601
2018-02-19 04:40:00,3285.2060546875,12.012749671936,3523.91867304284,72.3657684326171
2018-02-19 04:50:00,3480.41796875,12.0115804672241,3523.73929323797,71.3393936157226
2018-02-19 05:00:00,3324.81811523437,11.6171998977661,3449.4486315195,71.9135208129882
2018-02-19 05:10:00,2986.73193359375,11.1342802047729,3317.82006089895,71.4829635620117
2018-02-19 05:20:00,2530.77294921875,10.1958799362182,2908.00259975449,68.2562789916992
2018-02-19 05:30:00,1714.35205078125,8.68634223937988,1944.08460935515,70.5380783081054
2018-02-19 05:40:00,1499.373046875,8.18356800079345,1636.80507702783,73.1599884033203
2018-02-19 05:50:00,1777.46801757812,8.95046043395996,2112.10501730683,77.2703704833984
2018-02-19 06:00:00,2111.88696289062,9.63032722473144,2539.9762493817,76.5386505126953
2018-02-19 06:10:00,2895.11206054687,11.0886602401733,3302.85509728948,75.9856567382812
2018-02-19 06:20:00,2645.35205078125,11.1209697723388,3313.50119329893,78.1146163940429
2018-02-19 06:30:00,2826.96801757812,11.1985301971435,3338.1240136202,79.3193664550781
2018-02-19 06:40:00,3090.63696289062,11.3921699523925,3394.01901107751,78.1982879638671
2018-02-19 06:50:00,3047.94604492187,11.3834896087646,3391.67949117108,78.3613510131835
2018-02-19 07:00:00,2451.92407226562,9.90842723846435,2733.83750948288,77.7588424682617
2018-02-19 07:10:00,2523.18310546875,10.1041402816772,2855.17205076927,76.5061416625976
2018-02-19 07:20:00,2725.26708984375,10.7524795532226,3177.86579366305,76.6664733886718
2018-02-19 07:30:00,2463.56689453125,10.4496202468872,3041.42557618031,78.4490585327148
2018-02-19 07:40:00,2152.08203125,9.7694387435913,2640.20814876855,76.5756530761718
2018-02-19 07:50:00,2725.74096679687,10.5586900711059,3093.31348010967,77.6945037841796
2018-02-19 08:00:00,2838.16796875,10.3673496246337,3000.15295419914,71.8120727539062
2018-02-19 08:10:00,2139.86303710937,8.96945858001708,2124.32097377369,69.8709335327148
2018-02-19 08:20:00,2748.47192382812,10.2484998703002,2937.18123065908,68.9920272827148
2018-02-19 08:30:00,3217.54809570312,11.1468296051025,3321.85641971101,67.3462600708007
2018-02-19 08:40:00,3539.18798828125,11.954529762268,3514.70169353175,67.480613708496
2018-02-19 08:50:00,3388.39111328125,11.7670402526855,3480.98376443059,67.2316970825195
2018-02-19 09:00:00,3259.83911132812,11.3522996902465,3383.14652834998,63.2861709594726
2018-02-19 09:10:00,3121.52197265625,11.0933198928833,3304.40473603097,65.7895965576171
2018-02-19 09:20:00,3476.86499023437,12.1515398025512,3543.57312607022,64.7021331787109
2018-02-19 09:30:00,3520.4208984375,12.2513704299926,3555.73930435691,63.3269081115722
2018-02-19 09:40:00,3459.9619140625,11.7880001068115,3485.06506777401,63.4413986206054
2018-02-19 09:50:00,3408.71899414062,11.6040000915527,3446.46889298746,64.5649185180664
2018-02-19 10:00:00,3578.21704101562,12.4283199310302,3573.37904572341,67.4751510620117
2018-02-19 10:10:00,3595.26098632812,12.9454202651977,3597.64921933076,66.3930130004882
2018-02-19 10:20:00,3482.64404296875,12.1206102371215,3539.47203972568,66.8977584838867
2018-02-19 10:30:00,3593.75805664062,12.640830039978,3588.15616490449,68.422866821289
2018-02-19 10:40:00,3534.962890625,11.9614896774291,3515.83426784321,70.300796508789
2018-02-19 10:50:00,3598.73510742187,13.1153602600097,3600.0,71.226333618164
2018-02-19 11:00:00,3564.73999023437,12.3228302001953,3563.45943443074,69.3900985717773
2018-02-19 11:10:00,3511.31494140625,12.1191396713256,3539.27310155969,67.3377838134765
2018-02-19 11:20:00,3427.708984375,11.4914503097534,3419.70001584036,65.6065063476562
2018-02-19 11:30:00,3470.82592773437,11.6632204055786,3459.579394754,66.7835998535156
2018-02-19 11:40:00,3399.0390625,11.4816303253173,3417.24728685731,63.2480316162109
2018-02-19 11:50:00,3517.38403320312,11.8533401489257,3497.2796441577,60.9547615051269
2018-02-19 12:00:00,3508.75708007812,11.9949302673339,3521.15945531221,62.9866409301757
2018-02-19 12:10:00,3143.06689453125,10.8385200500488,3212.39836923181,58.4924392700195
2018-02-19 12:20:00,3530.17700195312,12.1253004074096,3540.10412590263,59.6937713623046
2018-02-19 12:30:00,3432.66088867187,11.9447002410888,3513.08785631959,59.5618896484375
2018-02-19 12:40:00,3169.07104492187,11.072319984436,3297.38270393869,57.7185096740722
2018-02-19 12:50:00,3341.73388671875,11.3363895416259,3378.71705497952,57.8325309753417
2018-02-19 13:00:00,3425.47900390625,11.6571598052978,3458.26804705098,58.2679595947265
2018-02-19 13:10:00,3318.90209960937,11.6652097702026,3460.00833735079,59.2972183227539
2018-02-19 13:20:00,3114.14697265625,10.9939203262329,3270.2912356011,57.5137710571289
2018-02-19 13:30:00,2401.19409179687,9.50120639801025,2440.85452509218,55.2420501708984
2018-02-19 13:40:00,2625.375,9.80558586120605,2665.17367425277,57.6567611694335
2018-02-19 13:50:00,2824.18090820312,10.4110898971557,3022.32813869924,54.5276298522949
2018-02-19 14:00:00,2283.65307617187,9.39809799194335,2403.12634067141,54.1139297485351
2018-02-19 14:10:00,2024.47705078125,8.82643127441406,2032.75610520536,49.7296295166015
2018-02-19 14:20:00,2077.91088867187,9.001314163208,2144.83812533753,52.215030670166
2018-02-19 14:30:00,1692.0810546875,8.25064182281494,1676.62808091222,58.8078498840332
2018-02-19 14:40:00,2440.60400390625,9.75357627868652,2629.11379016179,60.64501953125
2018-02-19 14:50:00,2833.1640625,10.519040107727,3074.81792371431,59.0749816894531
2018-02-19 15:00:00,3287.97900390625,11.4353704452514,3405.43593292098,59.6250495910644
2018-02-19 15:10:00,3427.84204101562,11.6759395599365,3462.30909994272,59.8793411254882
2018-02-19 15:20:00,3482.67895507812,12.1201496124267,3539.40976506703,61.5139083862304
2018-02-19 15:30:00,3597.89208984375,12.8189001083374,3595.34266599309,60.8191299438476
2018-02-19 15:40:00,3577.98803710937,12.4936800003051,3578.65651197755,61.694408416748
2018-02-19 15:50:00,3338.1220703125,11.8347101211547,3493.87495887744,61.7065200805664
2018-02-19 16:00:00,3471.1669921875,12.2422504425048,3554.69508862186,63.6358795166015
2018-02-19 16:10:00,3524.875,12.3509302139282,3566.27262119329,63.0122108459472
2018-02-19 16:20:00,3469.35107421875,11.8050498962402,3488.32631460109,62.366470336914
2018-02-19 16:30:00,3376.22192382812,11.7073001861572,3468.91065906161,61.2395401000976
2018-02-19 16:40:00,3093.68408203125,10.9199199676513,3243.42941375281,62.0405883789062
2018-02-19 16:50:00,2804.39501953125,10.5458698272705,3087.37862495659,64.5096435546875
2018-02-19 17:00:00,2694.49096679687,10.2586097717285,2942.69503235074,67.6740570068359
2018-02-19 17:10:00,3159.43701171875,11.105580329895,3308.45912204532,66.3497695922851
2018-02-19 17:20:00,2966.44604492187,10.4016399383544,3017.58209716587,67.8349914550781
2018-02-19 17:30:00,2674.27294921875,10.1493797302246,2881.53880630113,69.200828552246
2018-02-19 17:40:00,2297.81811523437,9.39028644561767,2398.00620016928,71.1784210205078
2018-02-19 17:50:00,1910.49597167968,8.6243553161621,1905.21486178965,69.7076721191406
2018-02-19 18:00:00,1663.55297851562,8.22236537933349,1659.79045443666,69.1818237304687
2018-02-19 18:10:00,1651.97900390625,8.04255580902099,1554.46006862458,67.9526824951171
2018-02-19 18:20:00,1384.83703613281,7.63543176651,1328.65119337885,70.0691528320312
2018-02-19 18:30:00,2269.251953125,9.26937103271484,2318.88693400779,65.5969467163085
2018-02-19 18:40:00,2241.92993164062,9.20369815826416,2276.04707715807,62.1479682922363
2018-02-19 18:50:00,2418.98706054687,9.53573417663574,2467.94841829677,63.5939407348632
2018-02-19 19:00:00,3220.32690429687,11.2370595932006,3349.87314241478,62.6778106689453
2018-02-19 19:10:00,3254.67309570312,11.3156795501708,3372.87306373885,64.8059616088867
2018-02-19 19:20:00,3213.162109375,11.2413301467895,3351.15591958296,64.8819732666015
2018-02-19 19:30:00,2961.6708984375,10.6564903259277,3137.18009208686,63.9555702209472
2018-02-19 19:40:00,3212.2080078125,11.1746301651,3330.67583049326,60.861530303955
2018-02-19 19:50:00,3446.61499023437,11.7949695587158,3486.40451563004,62.5084686279296
2018-02-19 20:00:00,2436.96508789062,9.78238677978515,2649.20125222426,65.9060897827148
2018-02-19 20:10:00,1844.81494140625,8.52179145812988,1841.44852324221,64.3344268798828
2018-02-19 20:20:00,1985.24304199218,8.82923793792724,2034.5434622454,68.9382400512695
2018-02-19 20:30:00,2862.69995117187,10.6689300537109,3142.58355995015,69.9698867797851
2018-02-19 20:40:00,3447.19189453125,11.82310962677,3491.72361005471,70.3187408447265
2018-02-19 20:50:00,3336.31396484375,11.5393199920654,3431.38549872761,69.2805862426757
2018-02-19 21:00:00,2959.083984375,10.4810304641723,3056.6950901153,67.0432968139648
2018-02-19 21:10:00,3017.65502929687,10.7702302932739,3185.13817211751,67.8992919921875
2018-02-19 21:20:00,2842.96606445312,10.0978698730468,2851.46870085762,64.0897674560546
2018-02-19 21:30:00,2603.21508789062,9.85333347320556,2697.48465291093,63.0299606323242
2018-02-19 21:40:00,2984.40698242187,10.8360900878906,3211.44774450808,63.7484703063964
2018-02-19 21:50:00,3497.06298828125,12.5160503387451,3580.31211713877,71.0560073852539
2018-02-19 22:00:00,3264.07202148437,11.6280498504638,3451.87313131785,69.5992202758789
2018-02-19 22:10:00,3066.01708984375,10.9878101348876,3268.121148395,67.7543563842773
2018-02-19 22:20:00,2725.337890625,10.423620223999,3028.58334222794,70.1071014404296
2018-02-19 22:30:00,2270.05297851562,9.3759651184082,2388.62157494665,69.1778030395507
2018-02-19 22:40:00,2587.68408203125,10.096209526062,2850.48608737405,71.8865966796875
2018-02-19 22:50:00,2908.455078125,10.8825101852416,3229.36337449645,72.5987472534179
2018-02-19 23:00:00,2355.85498046875,9.73487758636474,2615.92628213952,70.18408203125
2018-02-19 23:10:00,1635.01293945312,8.21204853057861,1653.66492940556,67.2345733642578
2018-02-19 23:20:00,1778.70300292968,8.5785846710205,1876.670834416,64.9136734008789
2018-02-19 23:30:00,1628.26696777343,8.24173069000244,1671.31415713367,61.7451515197753
2018-02-19 23:40:00,2008.45300292968,8.93894672393798,2104.70916710054,60.3244094848632
2018-02-19 23:50:00,1989.34204101562,8.77820491790771,2002.10838207482,60.1391105651855
2018-02-20 00:00:00,1996.041015625,8.8405704498291,2041.76436928201,60.3132896423339
2018-02-20 00:10:00,1934.08703613281,8.73585224151611,1975.29708379214,61.8055191040039
2018-02-20 00:20:00,1538.27404785156,7.84819793701171,1444.30130271791,59.3556289672851
2018-02-20 00:30:00,1814.23596191406,8.41339206695556,1774.86285167392,59.3275413513183
2018-02-20 00:40:00,2330.6201171875,9.44718933105468,2435.32270848978,63.7792091369628
2018-02-20 00:50:00,2177.63305664062,9.29542732238769,2335.91223668575,63.1113891601562
2018-02-20 01:00:00,1960.36096191406,8.73739337921142,1976.27093851587,64.0436935424804
2018-02-20 01:10:00,1955.59204101562,8.82045745849609,2028.95316455236,66.9030532836914
2018-02-20 01:20:00,2226.02807617187,9.35801029205322,2376.86059491382,69.312759399414
2018-02-20 01:30:00,1879.41101074218,8.68328380584716,1942.1612380426,68.2424163818359
2018-02-20 01:40:00,1808.96899414062,8.54126453399658,1853.50037187133,69.9592208862304
2018-02-20 01:50:00,1915.45202636718,8.78097820281982,2003.86745005889,69.2549972534179
2018-02-20 02:00:00,2016.35595703125,8.9152545928955,2089.50890943155,70.133560180664
2018-02-20 02:10:00,1941.28698730468,8.75014877319335,1984.3363111542,70.8298187255859
2018-02-20 02:20:00,2129.60205078125,9.10366439819335,2211.022434109,71.8664932250976
2018-02-20 02:30:00,1876.19995117187,8.68703365325927,1944.51949996033,71.4067230224609
2018-02-20 02:40:00,1915.38195800781,8.72124767303466,1966.07510623935,68.9236831665039
2018-02-20 02:50:00,1685.28405761718,8.24292469024658,1672.02576144696,69.4604415893554
2018-02-20 03:00:00,1486.28198242187,7.9696340560913,1512.65558022627,69.2909088134765
2018-02-20 03:10:00,1848.72998046875,8.61568260192871,1899.79579242637,72.3966369628906
2018-02-20 03:20:00,1705.59704589843,8.32447528839111,1720.92121782984,68.7903137207031
2018-02-20 03:30:00,1829.57800292968,8.50189971923828,1829.16521223661,69.8867034912109
2018-02-20 03:40:00,2161.18505859375,9.19394779205322,2269.69617616675,70.2703094482421
2018-02-20 03:50:00,1963.21496582031,8.85664653778076,2052.01885059467,69.0164031982421
2018-02-20 04:00:00,1860.95495605468,8.48331928253173,1817.71732201859,69.2479705810546
2018-02-20 04:10:00,1672.2939453125,8.27815818786621,1693.08063875531,69.0472869873046
2018-02-20 04:20:00,1618.84399414062,8.22187423706054,1659.49862649646,68.2648696899414
2018-02-20 04:30:00,1458.14501953125,7.84560918807983,1442.86198933459,70.8728637695312
2018-02-20 04:40:00,1667.1669921875,8.22426319122314,1660.91830369428,68.901496887207
2018-02-20 04:50:00,1403.06896972656,7.71588802337646,1371.73914784428,72.707763671875
2018-02-20 05:00:00,1187.15197753906,7.46120977401733,1237.92614095813,74.4979171752929
2018-02-20 05:10:00,1029.71899414062,7.07853507995605,1051.73769382793,75.9087524414062
2018-02-20 05:20:00,1205.45104980468,7.53502702713012,1276.03992604519,74.8191528320312
2018-02-20 05:30:00,1063.34497070312,7.19056797027587,1104.13501236628,76.927490234375
2018-02-20 05:40:00,808.435485839843,6.24063205718994,708.220616240298,77.8646697998046
2018-02-20 05:50:00,882.090087890625,6.41477394104003,773.054895180648,78.9883804321289
2018-02-20 06:00:00,1263.74401855468,7.8002610206604,1417.77372395272,77.195556640625
2018-02-20 06:10:00,1051.08203125,7.40205478668212,1207.77286017201,75.6517028808593
2018-02-20 06:20:00,977.055725097656,7.24927997589111,1132.2728163877,75.9520721435546
2018-02-20 06:30:00,1025.12805175781,7.43357515335083,1223.77429587935,74.6971893310546
2018-02-20 06:40:00,711.966125488281,6.60458612442016,847.512135991857,73.1391372680664
2018-02-20 06:50:00,956.23828125,7.2738618850708,1144.19586391067,75.1486282348632
2018-02-20 07:00:00,793.968017578125,6.85135889053344,950.45595026032,74.8746871948242
2018-02-20 07:10:00,687.689880371093,6.27058792114257,719.139971147881,75.1582870483398
2018-02-20 07:20:00,696.445617675781,6.47062492370605,794.548300986035,74.3040618896484
2018-02-20 07:30:00,668.681030273437,6.36983489990234,756.008861655925,74.5991668701171
2018-02-20 07:40:00,857.704772949218,6.99646091461181,1014.39642903732,74.0467681884765
2018-02-20 07:50:00,627.38232421875,6.29819202423095,729.287614977737,73.6897735595703
2018-02-20 08:00:00,650.702819824218,6.26320791244506,716.44088786697,71.4536209106445
2018-02-20 08:10:00,730.20947265625,6.46648693084716,792.944079424673,69.7273025512695
2018-02-20 08:20:00,911.001586914062,6.96716976165771,1001.27802125673,70.1690521240234
2018-02-20 08:30:00,865.025817871093,6.91354608535766,977.540430728948,72.0690383911132
2018-02-20 08:40:00,753.526977539062,6.60076904296875,845.97509894549,71.1519470214843
2018-02-20 08:50:00,747.774780273437,6.58825588226318,840.947947175453,70.3084106445312
2018-02-20 09:00:00,735.8994140625,6.46501922607421,792.37553210337,72.5539474487304
2018-02-20 09:10:00,664.620727539062,6.38096094131469,760.208614464813,72.6739807128906
2018-02-20 09:20:00,492.327392578125,5.80385112762451,560.804794157713,76.9028167724609
2018-02-20 09:30:00,413.855987548828,5.57499122619628,490.833406594816,73.3048095703125
2018-02-20 09:40:00,385.579193115234,5.46284294128417,458.374248466245,71.3593063354492
2018-02-20 09:50:00,317.771087646484,5.27012681961059,405.238781940366,73.0747833251953
2018-02-20 10:00:00,337.842193603515,5.33387422561645,422.455941667816,72.7441864013671
2018-02-20 10:10:00,92.7942199707031,3.88883996009826,107.645796696544,78.4183120727539
2018-02-20 10:20:00,92.4443130493164,3.90806889533996,111.025334145595,74.4291915893554
2018-02-20 10:30:00,49.1273117065429,3.42695903778076,44.2462108043983,81.332893371582
2018-02-20 10:40:00,4.40965700149536,2.7629919052124,38.24080654957768,96.2854232788085
2018-02-20 10:50:00,15.90300786495207,2.47809791564941,32.23540229475705,118.361701965332
2018-02-20 11:00:00,27.39635872840878,2.49524092674255,26.229998039936426,109.884399414062
2018-02-20 11:10:00,38.88970959186549,3.10464310646057,20.2245937851158,97.4914093017578
2018-02-20 11:20:00,50.3830604553222,3.07359504699707,18.7883399793063,79.9333877563476
2018-02-20 11:30:00,104.536499023437,3.85326099395751,101.548697711391,79.2634582519531
2018-02-20 11:40:00,173.661300659179,4.38966798782348,199.004178204248,77.6690597534179
2018-02-20 11:50:00,277.372985839843,5.17744779586791,380.818991836203,76.4314727783203
2018-02-20 12:00:00,442.651214599609,5.71895790100097,534.248442023294,74.9728927612304
2018-02-20 12:10:00,464.613891601562,5.73794078826904,540.124048750998,75.3953323364257
2018-02-20 12:20:00,330.193908691406,5.22729015350341,393.863024039658,76.5014724731445
2018-02-20 12:30:00,301.003509521484,5.04218292236328,346.430562476176,75.3326568603515
2018-02-20 12:40:00,426.784484863281,5.79217815399169,557.110214908343,76.1569366455078
2018-02-20 12:50:00,365.944396972656,5.61485195159912,502.653989178159,72.9794998168945
2018-02-20 13:00:00,176.328201293945,4.53923177719116,230.35023784142,74.1048965454101
2018-02-20 13:10:00,173.345504760742,4.47855615615844,217.474505804712,72.7366790771484
2018-02-20 13:20:00,176.993194580078,4.55624389648437,234.000483341382,77.6319122314453
2018-02-20 13:30:00,230.024002075195,4.87299680709838,305.401151652597,74.4986495971679
2018-02-20 13:40:00,172.128997802734,4.52905988693237,228.176161376766,73.8266830444335
2018-02-20 13:50:00,172.767700195312,4.39005804061889,199.084237314815,79.9411163330078
2018-02-20 14:00:00,132.625396728515,4.07358694076538,136.783849088837,80.5241470336914
2018-02-20 14:10:00,263.737487792968,4.7196979522705,270.006924295063,77.4036865234375
2018-02-20 14:20:00,306.140014648437,4.67561817169189,260.126284409589,79.18359375
2018-02-20 14:30:00,178.979598999023,3.8955430984497,108.817174444863,82.087890625
2018-02-20 14:40:00,233.882400512695,4.5820608139038,239.574169981022,76.384162902832
2018-02-20 14:50:00,107.06729888916,3.76853704452514,87.8451205294004,84.4200363159179
2018-02-20 15:00:00,121.775398254394,3.59567499160766,63.4478953815888,80.8448486328125
2018-02-20 15:10:00,59.7186584472656,3.3253309726715,34.8778104678395,89.7239227294921
2018-02-20 15:20:00,75.4045028686523,3.38044905662536,39.7536885869822,90.7768936157226
2018-02-20 15:30:00,103.082702636718,3.49060606956481,50.9549394655814,81.9389038085937
2018-02-20 15:40:00,32.5314598083496,3.09045600891113,19.5491754490067,91.1352386474609
2018-02-20 15:50:00,89.4656524658203,3.6231620311737,67.0076583652817,106.369903564453
2018-02-20 16:00:00,204.656799316406,4.55841588973999,234.467806447307,125.310203552246
2018-02-20 16:10:00,248.15950012207,4.84117412567138,297.918581894187,129.850296020507
2018-02-20 16:20:00,213.408599853515,4.99746084213256,335.376058128118,126.898803710937
2018-02-20 16:30:00,124.183097839355,4.2914080619812,179.104764892859,125.607902526855
2018-02-20 16:40:00,50.6407203674316,3.64455103874206,69.8613165632241,116.796798706054
2018-02-20 16:50:00,87.2630996704101,4.0819821357727,138.372097628046,119.526901245117
2018-02-20 17:00:00,77.1187362670898,3.87199091911315,104.733162452886,118.069999694824
2018-02-20 17:10:00,20.6984691619873,3.38866209983825,40.5218454228789,115.324501037597
2018-02-20 17:20:00,11.4750604629516,2.6424970626831,35.14374084015253,97.8206405639648
2018-02-20 17:30:00,1.93439698219299,2.54531288146972,29.765636257426166,96.084976196289
2018-02-20 17:40:00,11.6660003662109,3.18058395385742,24.3875316746998,95.5955810546875
2018-02-20 17:50:00,3.24033498764038,2.39383602142333,23.2565572675163,100.879096984863
2018-02-20 18:00:00,-0.158200100064278,2.04515099525451,22.125582860332802,95.3172378540039
2018-02-20 18:10:00,-0.030082166194916604,1.89667701721191,20.9946084531493,100.322799682617
2018-02-20 18:20:00,0.0980357676744448,1.92385900020599,19.863634045965803,102.985298156738
2018-02-20 18:30:00,0.22615370154380618,2.47429394721984,18.7326596387823,112.81379699707
2018-02-20 18:40:00,0.35427163541316764,3.04499197006225,17.6016852315988,120.281600952148
2018-02-20 18:50:00,0.48238956928252896,2.57292199134826,20.9816073008369,119.704803466796
2018-02-20 19:00:00,0.6105075031518904,2.12438702583312,24.361529370075,106.902603149414
2018-02-20 19:10:00,0.7386254370212518,1.62559902667999,27.741451439313103,108.231903076171
2018-02-20 19:20:00,0.8667433708906133,1.62964904308319,31.1213735085512,107.104301452636
2018-02-20 19:30:00,0.9948613047599747,2.00855898857116,34.50129557778931,100.672203063964
2018-02-20 19:40:00,1.1229792386293358,2.26533508300781,37.8812176470274,108.038200378417
2018-02-20 19:50:00,1.2510971724986972,2.93845796585083,41.261139716265504,115.986000061035
2018-02-20 20:00:00,1.3792151063680587,3.43088293075561,44.6410617855036,109.004898071289
2018-02-20 20:10:00,1.50733304023742,2.69720792770385,35.97069727553514,92.3380508422851
2018-02-20 20:20:00,3.44526600837707,2.92674303054809,27.30033276556667,87.6515426635742
2018-02-20 20:30:00,-2.47140502929687,3.06995296478271,18.6299682555982,86.8927764892578
2018-02-20 20:40:00,1.961849212646475,2.3559410572052,28.913239713720017,84.6983337402343
2018-02-20 20:50:00,6.395103454589821,2.39634799957275,39.196511171841834,83.3080368041992
2018-02-20 21:00:00,10.828357696533168,2.42669510841369,49.47978262996365,87.6676177978515
2018-02-20 21:10:00,15.261611938476511,2.71353292465209,59.76305408808547,86.5333633422851
2018-02-20 21:20:00,19.694866180419858,2.83544707298278,70.04632554620729,88.9230804443359
2018-02-20 21:30:00,24.1281204223632,3.71876001358032,80.3295970043291,78.1269378662109
2018-02-20 21:40:00,30.9948997497558,3.52462601661682,54.8066291166369,73.0101928710937
2018-02-20 21:50:00,-0.422334790229797,2.50879406929016,46.333075925382644,82.4260330200195
2018-02-20 22:00:00,0.7227416872978127,3.35968208312988,37.8595227341284,83.3374786376953
2018-02-20 22:10:00,1.8678181648254224,2.20386600494384,35.749863322586556,83.4880294799804
2018-02-20 22:20:00,3.0128946423530323,2.38787293434143,33.64020391104471,90.1020965576171
2018-02-20 22:30:00,4.157971119880641,2.22416591644287,31.530544499502867,101.27660369873
2018-02-20 22:40:00,5.303047597408251,2.25496196746826,29.42088508796102,105.525497436523
2018-02-20 22:50:00,6.448124074935861,2.42468810081481,27.311225676419177,106.774497985839
2018-02-20 23:00:00,7.59320055246347,2.14615702629089,25.201566264877332,104.47720336914
