Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-02-20 23:10:00,8.73827702999108,2.19185996055603,23.091906853335487,107.366401672363
2018-02-20 23:20:00,9.88335350751869,2.93085503578186,20.982247441793646,111.547500610351
2018-02-20 23:30:00,11.0284299850463,3.07551288604736,18.8725880302518,103.747398376464
2018-02-20 23:40:00,-0.0404667295515537,2.17608404159545,53.865610876207356,96.7756576538085
2018-02-20 23:50:00,28.00666781018176,2.2956850528717,88.8586337221629,85.0124435424804
2018-02-21 00:00:00,56.053802349915074,2.62887001037597,123.85165656811846,88.0183563232421
2018-02-21 00:10:00,84.1009368896484,4.18865013122558,158.844679414074,92.2786331176757
2018-02-21 00:20:00,14.955340385437,2.88372492790222,157.18619012258284,98.9626007080078
2018-02-21 00:30:00,30.43239364624022,2.08666896820068,155.52770083109166,108.870498657226
2018-02-21 00:40:00,45.90944690704344,2.68248510360717,153.86921153960049,107.789596557617
2018-02-21 00:50:00,61.386500167846656,2.62164211273193,152.21072224810933,107.24340057373
2018-02-21 01:00:00,76.86355342864988,2.69633197784423,150.55223295661818,115.398002624511
2018-02-21 01:10:00,92.3406066894531,4.13716077804565,148.893743665127,117.139602661132
2018-02-21 01:20:00,117.62840270996,3.80201196670532,93.1222385136534,112.571197509765
2018-02-21 01:30:00,137.254501342773,4.01774406433105,126.301425985602,107.966903686523
2018-02-21 01:40:00,41.7513198852539,3.16066193580627,23.2061625551623,110.380798339843
2018-02-21 01:50:00,41.39400100708,3.07804703712463,18.984812388303,110.593299865722
2018-02-21 02:00:00,3.07906699180603,2.30421900749206,18.5493132817819,111.65249633789
2018-02-21 02:10:00,4.87327718734741,2.55780100822448,18.1138141752608,114.018501281738
2018-02-21 02:20:00,-0.349532395601273,2.84892201423645,17.6783150687397,119.9654006958
2018-02-21 02:30:00,0.1256482345717288,3.03565907478332,17.2428159622186,128.96580505371
2018-02-21 02:40:00,0.6008288647447306,3.12982702255249,21.5028691844673,138.26480102539
2018-02-21 02:50:00,1.0760094949177323,3.04565405845642,17.6276733148889,143.835098266601
2018-02-21 03:00:00,1.5511901250907343,2.62017893791198,22.54921695099895,139.207595825195
2018-02-21 03:10:00,2.026370755263736,2.98378109931945,27.470760587108998,138.702392578125
2018-02-21 03:20:00,2.5015513854367377,2.86079406738281,32.39230422321905,143.134201049804
2018-02-21 03:30:00,2.97673201560974,3.35355496406555,37.3138478593291,150.525100708007
2018-02-21 03:40:00,2.9433422455420843,2.45191001892089,37.907275528447784,163.789596557617
2018-02-21 03:50:00,2.9099524754744293,2.44326591491699,38.500703197566466,183.380004882812
2018-02-21 04:00:00,2.8765627054067737,1.97712695598602,39.09413086668515,183.481704711914
2018-02-21 04:10:00,2.843172935339118,1.74788403511047,39.68755853580383,183.070907592773
2018-02-21 04:20:00,2.809783165271463,1.88384401798248,40.28098620492251,182.106399536132
2018-02-21 04:30:00,2.7763933952038076,1.77960801124572,40.874413874041196,159.095306396484
2018-02-21 04:40:00,2.7430036251361525,2.72947788238525,41.467841543159885,139.56460571289
2018-02-21 04:50:00,2.709613855068497,2.8283040523529,42.06126921227857,127.440696716308
2018-02-21 05:00:00,2.6762240850008414,2.338299036026,42.65469688139725,123.157402038574
2018-02-21 05:10:00,2.6428343149331863,2.28281497955322,43.24812455051593,151.378799438476
2018-02-21 05:20:00,2.609444544865531,2.27484488487243,43.841552219634615,148.3251953125
2018-02-21 05:30:00,2.5760547747978757,3.42883801460266,44.4349798887533,126.750701904296
2018-02-21 05:40:00,2.54266500473022,2.7741219997406,41.27594312955245,132.53010559082
2018-02-21 05:50:00,2.56419843997595,1.38546597957611,38.116906370351614,142.818893432617
2018-02-21 06:00:00,2.5857318752216796,1.94613194465637,34.95786961115077,144.964096069335
2018-02-21 06:10:00,2.6072653104674095,2.38508605957031,31.79883285194993,150.717300415039
2018-02-21 06:20:00,2.6287987457131394,2.27296590805053,28.639796092749087,155.609405517578
2018-02-21 06:30:00,2.6503321809588694,2.19058609008789,25.480759333548246,169.901504516601
2018-02-21 06:40:00,2.671865616204599,3.14499497413635,22.3217225743474,183.776000976562
2018-02-21 06:50:00,2.6933990514503288,2.78053307533264,23.40058252400212,175.637603759765
2018-02-21 07:00:00,2.7149324866960587,2.43893408775329,24.479442473656842,161.165893554687
2018-02-21 07:10:00,2.7364659219417886,2.01756405830383,25.55830242331156,138.5791015625
2018-02-21 07:20:00,2.757999357187518,2.07877802848815,26.63716237296628,135.503799438476
2018-02-21 07:30:00,2.779532792433248,3.2317988872528,27.716022322621,157.057006835937
2018-02-21 07:40:00,2.801066227678978,3.32579207420349,34.9165844236168,160.000106811523
2018-02-21 07:50:00,2.822599662924708,2.94940209388732,34.4534613660532,164.305099487304
2018-02-21 08:00:00,2.8441330981704374,2.23632788658142,33.99033830848959,156.442306518554
2018-02-21 08:10:00,2.8656665334161673,1.26035499572753,33.52721525092599,150.920104980468
2018-02-21 08:20:00,2.887199968661897,1.70433104038238,33.064092193362384,189.966705322265
2018-02-21 08:30:00,2.908733403907627,1.70864295959472,32.600969135798785,258.92919921875
2018-02-21 08:40:00,2.9302668391533566,0.906116425991058,32.13784607823518,292.960998535156
2018-02-21 08:50:00,2.9518002743990865,1.12303400039672,31.67472302067158,354.633392333984
2018-02-21 09:00:00,2.9733337096448165,1.06636297702789,31.211599963107975,321.856414794921
2018-02-21 09:10:00,2.994867144890546,1.40428900718688,30.748476905544372,313.182891845703
2018-02-21 09:20:00,3.016400580136276,0.772847115993499,30.28535384798077,328.781005859375
2018-02-21 09:30:00,3.037934015382006,0.720744013786315,29.822230790417166,336.372497558593
2018-02-21 09:40:00,3.0594674506277357,0.777844488620758,29.359107732853563,19.2561492919921
2018-02-21 09:50:00,3.0810008858734657,1.19701898097991,28.89598467528996,352.369995117187
2018-02-21 10:00:00,3.102534321119195,1.19273698329925,28.432861617726356,0.218671500682831
2018-02-21 10:10:00,3.124067756364925,1.53355300426483,27.969738560162753,350.519897460937
2018-02-21 10:20:00,3.145601191610655,2.02852392196655,27.506615502599153,3.55881690979003
2018-02-21 10:30:00,3.1671346268563845,2.01153707504272,27.043492445035547,27.8579692840576
2018-02-21 10:40:00,3.1886680621021144,1.62838697433471,26.580369387471947,51.9359092712402
2018-02-21 10:50:00,3.2102014973478443,1.33585894107818,26.11724632990834,66.3454513549804
2018-02-21 11:00:00,3.2317349325935742,1.59537601470947,25.65412327234474,53.0545501708984
2018-02-21 11:10:00,3.2532683678393037,1.69444000720977,25.191000214781138,46.2338218688964
2018-02-21 11:20:00,3.2748018030850337,2.18873596191406,24.727877157217534,34.0420989990234
2018-02-21 11:30:00,3.2963352383307636,1.85268497467041,24.26475409965393,43.5899696350097
2018-02-21 11:40:00,3.317868673576493,1.7507619857788,23.801631042090328,39.658821105957
2018-02-21 11:50:00,3.339402108822223,1.81846404075622,23.338507984526725,26.9073009490966
2018-02-21 12:00:00,3.360935544067953,2.14344406127929,22.87538492696312,51.2635993957519
2018-02-21 12:10:00,3.382468979313683,2.97473502159118,22.412261869399522,67.1273727416992
2018-02-21 12:20:00,3.4040024145594128,2.88850808143615,21.949138811835915,71.165283203125
2018-02-21 12:30:00,3.4255358498051423,2.24141907691955,21.486015754272316,77.0696182250976
2018-02-21 12:40:00,3.447069285050872,2.36895608901977,21.02289269670871,87.0141983032226
2018-02-21 12:50:00,3.468602720296602,2.37943911552429,20.55976963914511,94.9059600830078
2018-02-21 13:00:00,3.4901361555423316,2.13007307052612,20.096646581581506,104.09519958496
2018-02-21 13:10:00,3.5116695907880615,2.89049506187438,19.633523524017903,96.931900024414
2018-02-21 13:20:00,3.5332030260337914,3.08218789100646,19.1704004664543,89.0609588623046
2018-02-21 13:30:00,3.5547364612795214,3.82898497581481,97.5048064362099,77.0226135253906
2018-02-21 13:40:00,3.5762698965252513,3.80083990097045,92.9344405899647,77.909309387207
2018-02-21 13:50:00,3.5978033317709808,4.04276180267333,130.98005848436,82.0838623046875
2018-02-21 14:00:00,3.6193367670167107,4.75040102005004,276.965916779395,86.332176208496
2018-02-21 14:10:00,3.64087020226244,4.92773723602294,318.443462029359,85.462059020996
2018-02-21 14:20:00,3.66240363750817,4.8673448562622,304.066899454297,83.2369537353515
2018-02-21 14:30:00,3.6839370727539,3.02057409286499,16.6922344354571,93.6007537841796
2018-02-21 14:40:00,15.7250003814697,3.24866604804992,28.9040978138191,83.7026290893554
2018-02-21 14:50:00,-0.1160669028759,2.63355708122253,27.597148670665344,113.187698364257
2018-02-21 15:00:00,7.949463437904008,2.1846010684967,26.29019952751159,113.639999389648
2018-02-21 15:10:00,16.014993778683916,2.56965398788452,24.983250384357834,105.843101501464
2018-02-21 15:20:00,24.080524119463828,2.59107303619384,23.67630124120408,109.849197387695
2018-02-21 15:30:00,32.14605446024373,2.54104399681091,22.36935209805032,106.598800659179
2018-02-21 15:40:00,40.21158480102364,2.58694791793823,21.062402954896566,108.517601013183
2018-02-21 15:50:00,48.277115141803556,2.77995491027832,19.75545381174281,96.3222579956054
2018-02-21 16:00:00,56.342645482583464,2.90068507194519,18.448504668589056,96.8960037231445
2018-02-21 16:10:00,64.40817582336336,3.03295803070068,17.1415555254353,95.0662994384765
2018-02-21 16:20:00,72.47370616414328,3.21938395500183,26.8706321370382,93.8344573974609
2018-02-21 16:30:00,80.53923650492318,3.40444493293762,42.0282941563173,100.920799255371
2018-02-21 16:40:00,88.6047668457031,3.47404599189758,49.1470399354557,100.611701965332
2018-02-21 16:50:00,171.693801879882,3.57507705688476,60.859555528732,98.590217590332
2018-02-21 17:00:00,206.024093627929,3.99469804763793,126.984274002392,90.6107711791992
2018-02-21 17:10:00,199.92170715332,3.78594994544982,90.5677835946017,90.378433227539
2018-02-21 17:20:00,196.517501831054,3.94790410995483,118.214707652096,91.0372467041015
2018-02-21 17:30:00,309.213012695312,4.8020920753479,288.827247800051,82.6341934204101
2018-02-21 17:40:00,420.974304199218,5.36227798461914,430.240299298515,84.1754837036132
2018-02-21 17:50:00,429.020294189453,5.66291284561157,517.108640560212,81.8504180908203
2018-02-21 18:00:00,463.510101318359,5.7726559638977,550.962139030056,82.85595703125
2018-02-21 18:10:00,504.793701171875,6.09416484832763,656.216289015698,80.6229934692382
2018-02-21 18:20:00,492.799987792968,5.92742776870727,600.777765897399,81.3883819580078
2018-02-21 18:30:00,175.301803588867,3.95725798606872,119.939683705587,90.8031463623046
2018-02-21 18:40:00,192.063293457031,4.11950492858886,145.511296347039,99.7527770996093
2018-02-21 18:50:00,257.142791748046,4.35632896423339,192.19282991579,102.469902038574
2018-02-21 19:00:00,172.989196777343,3.92458701133728,113.975675685481,110.58080291748
2018-02-21 19:10:00,447.867889404296,5.35069704055786,427.057924946374,118.123497009277
2018-02-21 19:20:00,586.105407714843,5.83588409423828,571.014818009814,114.596199035644
2018-02-21 19:30:00,318.553985595703,4.66019201278686,256.698714482758,107.720703125
2018-02-21 19:40:00,451.934600830078,5.24034118652343,397.312570665089,115.762397766113
2018-02-21 19:50:00,591.774475097656,6.11322689056396,662.854528219721,119.380897521972
2018-02-21 20:00:00,487.190887451171,5.6799030303955,522.272097731943,117.95189666748
2018-02-21 20:10:00,191.899307250976,3.98924899101257,125.945053009954,109.967102050781
2018-02-21 20:20:00,199.820007324218,3.96799898147583,121.937729658286,108.181800842285
2018-02-21 20:30:00,267.132690429687,4.46353912353515,214.321788702624,109.734497070312
2018-02-21 20:40:00,326.622894287109,4.67005491256713,258.888378278378,115.796699523925
2018-02-21 20:50:00,1021.38800048828,7.15037202835083,1085.14259368056,118.142799377441
2018-02-21 21:00:00,1397.5810546875,8.15399646759033,1619.37857901304,118.731399536132
2018-02-21 21:10:00,1562.11401367187,8.43387699127197,1787.37862084468,121.152397155761
2018-02-21 21:20:00,1598.94299316406,8.51191902160644,1835.34868972252,120.558197021484
2018-02-21 21:30:00,1445.82397460937,8.29109477996826,1700.83830953414,119.488098144531
2018-02-21 21:40:00,1312.42504882812,7.87510204315185,1459.30457310588,119.455200195312
2018-02-21 21:50:00,1724.06298828125,8.69489860534667,1949.46847035661,120.172698974609
2018-02-21 22:00:00,1334.68298339843,7.86130809783935,1451.60207416308,121.84700012207
2018-02-21 22:10:00,979.845520019531,6.99259090423583,1012.65698066629,118.899597167968
2018-02-21 22:20:00,1164.31201171875,7.46760702133178,1241.21874646405,119.175598144531
2018-02-21 22:30:00,895.083129882812,6.77068710327148,916.016866056244,121.516296386718
2018-02-21 22:40:00,1605.92395019531,8.51901531219482,1839.73254153724,120.884803771972
2018-02-21 22:50:00,792.819091796875,6.51587915420532,812.216226506906,123.415397644042
2018-02-21 23:00:00,880.213928222656,6.93012523651123,984.841344053304,122.483703613281
2018-02-21 23:10:00,921.856018066406,6.99624586105346,1014.29971937453,121.719299316406
2018-02-21 23:20:00,791.250427246093,6.81065702438354,932.982930390825,120.887199401855
2018-02-21 23:30:00,891.070922851562,6.84575176239013,948.037000967937,122.232696533203
2018-02-21 23:40:00,1544.43994140625,8.12563514709472,1602.74258067117,122.228897094726
2018-02-21 23:50:00,970.234802246093,7.0516390800476,1039.40517060396,128.455093383789
2018-02-22 00:00:00,788.810302734375,6.76769113540649,914.752797749664,132.470306396484
2018-02-22 00:10:00,743.093872070312,6.72350597381591,896.232668428793,135.654602050781
2018-02-22 00:20:00,527.802429199218,6.2265830039978,703.13274985776,133.814498901367
2018-02-22 00:30:00,424.594085693359,5.74376821517944,541.934952304919,132.764892578125
2018-02-22 00:40:00,420.468200683593,5.79563379287719,558.202507912503,131.836303710937
2018-02-22 00:50:00,476.353698730468,5.92264699935913,599.20172340492,135.692794799804
2018-02-22 01:00:00,420.926696777343,5.54769277572631,482.82478883775,139.81640625
2018-02-22 01:10:00,386.554901123046,5.62239217758178,504.907058020965,139.373306274414
2018-02-22 01:20:00,332.803985595703,5.11358594894409,364.401990274772,142.931900024414
2018-02-22 01:30:00,255.738998413085,4.67077493667602,259.04847989842,141.922103881835
2018-02-22 01:40:00,179.450897216796,4.31876420974731,184.591863832381,149.948196411132
2018-02-22 01:50:00,226.210494995117,4.82492399215698,294.125401017179,148.967498779296
2018-02-22 02:00:00,208.982604980468,4.58991289138793,241.277630041444,148.033798217773
2018-02-22 02:10:00,153.304901123046,4.25679206848144,172.218599965527,141.446197509765
2018-02-22 02:20:00,222.717193603515,4.80507898330688,289.518287735152,133.791107177734
2018-02-22 02:30:00,299.617004394531,4.92852306365966,318.63228637211,146.43310546875
2018-02-22 02:40:00,393.034088134765,5.23958683013916,397.112797617801,156.713394165039
2018-02-22 02:50:00,563.296020507812,5.75267219543457,544.70845865238,164.70930480957
2018-02-22 03:00:00,782.474914550781,6.48655700683593,800.742536410908,170.641494750976
2018-02-22 03:10:00,797.394470214843,6.7167911529541,893.438168644587,172.782501220703
2018-02-22 03:20:00,779.718811035156,6.68504476547241,880.297258903435,170.390304565429
2018-02-22 03:30:00,777.545227050781,6.68567609786987,880.557451070445,172.676406860351
2018-02-22 03:40:00,893.110229492187,7.02453899383544,1027.07369934389,177.03269958496
2018-02-22 03:50:00,548.737670898437,5.95992612838745,611.555466576095,172.823303222656
2018-02-22 04:00:00,199.89729309082,4.80753898620605,290.08789223155,181.557800292968
2018-02-22 04:10:00,317.69009399414,5.26897192001342,404.930059315783,163.400894165039
2018-02-22 04:20:00,703.638122558593,6.53926801681518,821.436836327905,163.693893432617
2018-02-22 04:30:00,806.701904296875,6.65206003189086,866.76707870397,165.722595214843
2018-02-22 04:40:00,1176.2490234375,7.37399196624755,1193.65093820842,168.052001953125
2018-02-22 04:50:00,1135.50903320312,7.21899080276489,1117.6973631819,168.798995971679
2018-02-22 05:00:00,1209.10998535156,7.41044092178344,1212.01561964095,178.699295043945
2018-02-22 05:10:00,979.254516601562,7.03643083572387,1032.47325939086,184.853103637695
2018-02-22 05:20:00,676.427673339843,6.23226118087768,705.186550510066,184.245300292968
2018-02-22 05:30:00,648.39599609375,6.13877010345458,671.810672422765,184.529205322265
2018-02-22 05:40:00,917.214904785156,6.91702795028686,979.070910297715,190.339294433593
2018-02-22 05:50:00,629.240173339843,7.85284519195556,1446.88703203065,198.33169555664
2018-02-22 06:00:00,617.7093411592328,8.65524196624755,1924.55295018104,202.464706420898
2018-02-22 06:10:00,606.1785089786229,5.78669595718383,555.379829702998,193.029296875
2018-02-22 06:20:00,594.6476767980128,5.09442806243896,359.54077090362,194.220092773437
2018-02-22 06:30:00,583.1168446174028,5.78935813903808,556.219733193211,189.983703613281
2018-02-22 06:40:00,571.5860124367927,6.49767684936523,805.082471715874,186.435104370117
2018-02-22 06:50:00,560.0551802561827,7.60991382598876,1315.15576973437,192.807296752929
2018-02-22 07:00:00,548.5243480755726,7.07345485687255,1049.401068456,188.753997802734
2018-02-22 07:10:00,536.9935158949626,5.66312789916992,517.173821422158,187.369705200195
2018-02-22 07:20:00,525.4626837143525,7.00934886932373,1020.2028730648,188.921005249023
2018-02-22 07:30:00,513.9318515337425,6.72246217727661,895.797927665735,191.630004882812
2018-02-22 07:40:00,502.40101935313237,8.11681175231933,1597.58268503044,192.221206665039
2018-02-22 07:50:00,490.87018717252226,8.40167808532714,1767.72049472124,190.581405639648
2018-02-22 08:00:00,479.3393549919123,8.33422660827636,1726.80557077931,192.921600341796
2018-02-22 08:10:00,467.80852281130217,7.90447902679443,1475.77940174294,194.218704223632
2018-02-22 08:20:00,456.2776906306922,7.74569177627563,1387.90293465502,200.478607177734
2018-02-22 08:30:00,444.7468584500821,8.5997896194458,1889.87784215745,195.991302490234
2018-02-22 08:40:00,433.216026269472,7.69584083557128,1360.92769225585,192.211303710937
2018-02-22 08:50:00,421.685194088862,7.62913513183593,1325.31340720518,194.452499389648
2018-02-22 09:00:00,410.15436190825193,7.83113288879394,1434.82743831466,197.275405883789
2018-02-22 09:10:00,398.6235297276419,8.19648838043212,1644.44447533166,206.073196411132
2018-02-22 09:20:00,387.0926975470318,6.782310962677,920.931291217156,210.498992919921
2018-02-22 09:30:00,375.5618653664218,7.22205781936645,1119.16746468489,213.642395019531
2018-02-22 09:40:00,364.0310331858117,9.77051544189453,2640.95812390387,215.057006835937
2018-02-22 09:50:00,352.50020100520163,9.2883825302124,2331.30767625089,217.586593627929
2018-02-22 10:00:00,340.9693688245916,8.25452804565429,1678.94771942044,217.874694824218
2018-02-22 10:10:00,329.43853664398154,10.4705696105957,3051.63935872344,218.829696655273
2018-02-22 10:20:00,317.9077044633715,10.9150695800781,3241.62425699201,215.922698974609
2018-02-22 10:30:00,306.37687228276144,9.34134483337402,2365.94911385696,217.284301757812
2018-02-22 10:40:00,294.8460401021514,9.27448368072509,2322.22637924559,220.2666015625
2018-02-22 10:50:00,283.31520792154134,9.26838207244873,2318.24103996823,219.68960571289
2018-02-22 11:00:00,271.7843757409313,9.96525764465332,2770.31028922634,222.679992675781
2018-02-22 11:10:00,260.25354356032125,9.95778465270996,2765.573097728,223.856506347656
2018-02-22 11:20:00,248.72271137971114,10.5667896270751,3097.04073483607,224.565597534179
2018-02-22 11:30:00,237.1918791991011,9.28507614135742,2329.1469482926,224.406692504882
2018-02-22 11:40:00,225.66104701849105,9.15093517303466,2241.71201958453,225.584197998046
2018-02-22 11:50:00,214.130214837881,8.38764762878417,1759.17986438461,223.941696166992
2018-02-22 12:00:00,202.59938265727095,7.52435588836669,1270.52647385271,221.74560546875
2018-02-22 12:10:00,191.0685504766609,7.39260911941528,1203.00656690882,221.757400512695
2018-02-22 12:20:00,179.53771829605085,8.55043029785156,1859.18217756978,223.837295532226
2018-02-22 12:30:00,168.0068861154408,8.56018257141113,1865.2339004003,223.404602050781
2018-02-22 12:40:00,156.47605393483076,7.85520696640014,1448.20206078906,226.168899536132
2018-02-22 12:50:00,144.94522175422065,7.95026922225952,1501.647779554,225.070404052734
2018-02-22 13:00:00,133.4143895736106,7.33333396911621,1173.39555437032,225.693603515625
2018-02-22 13:10:00,121.88355739300056,6.26234197616577,716.124574115025,231.452896118164
2018-02-22 13:20:00,110.35272521239051,6.31088209152221,733.980241475654,243.250701904296
2018-02-22 13:30:00,98.8218930317804,7.94405508041381,1498.1238914508,249.520797729492
2018-02-22 13:40:00,87.29106085117041,7.09154415130615,1057.73653914121,241.945098876953
2018-02-22 13:50:00,75.76022867056031,6.44609117507934,785.064617077435,244.967193603515
2018-02-22 14:00:00,64.22939648995032,5.16415500640869,377.37463058096,250.154693603515
2018-02-22 14:10:00,52.69856430934021,4.36360692977905,193.674463547247,263.390411376953
2018-02-22 14:20:00,41.16773212873022,4.36453104019165,193.862802685071,245.69920349121
2018-02-22 14:30:00,29.6368999481201,3.76675701141357,87.5695295293845,260.183197021484
2018-02-22 14:40:00,47.286880493164,3.80670499801635,93.8763962424891,264.721801757812
2018-02-22 14:50:00,-0.242200002074242,2.36583995819091,82.02866673437471,267.253204345703
2018-02-22 15:00:00,9.010511696338645,2.630047082901,70.18093722626034,291.633911132812
2018-02-22 15:10:00,18.26322339475153,2.11742401123046,58.33320771814596,292.723205566406
2018-02-22 15:20:00,27.51593509316442,2.6204171180725,46.48547821003157,286.489013671875
2018-02-22 15:30:00,36.768646791577304,3.32246708869934,34.6377487019172,285.449493408203
2018-02-22 15:40:00,46.0213584899902,3.33898496627807,36.0403835099023,285.705291748046
2018-02-22 15:50:00,43.573841094970675,2.64922499656677,30.069850698001098,292.811798095703
2018-02-22 16:00:00,41.12632369995115,3.1758210659027,24.0993178860999,287.431396484375
2018-02-22 16:10:00,38.678806304931626,2.62966895103454,71.47594978161645,293.022705078125
2018-02-22 16:20:00,36.2312889099121,3.95137190818786,118.852581677133,297.417510986328
2018-02-22 16:30:00,2.10226893424987,3.39594411849975,41.2119513899561,301.965393066406
2018-02-22 16:40:00,14.3308801651,3.64369392395019,69.7455549848382,294.117004394531
2018-02-22 16:50:00,15.7114200592041,3.42121791839599,43.6729361709004,283.015899658203
2018-02-22 17:00:00,15.611749483988833,2.94406294822692,43.78393660543269,295.306701660156
2018-02-22 17:10:00,15.512078908773566,2.52057790756225,43.89493703996499,301.500701904296
2018-02-22 17:20:00,15.412408333558298,2.97089791297912,44.00593747449728,296.468505859375
2018-02-22 17:30:00,15.312737758343031,1.68253195285797,44.11693790902957,288.385498046875
2018-02-22 17:40:00,15.213067183127762,1.49458801746368,44.22793834356187,258.102813720703
2018-02-22 17:50:00,15.113396607912495,0.941884815692901,44.33893877809416,237.597793579101
2018-02-22 18:00:00,15.013726032697228,0.535150706768035,44.449939212626454,205.849304199218
2018-02-22 18:10:00,14.914055457481961,0.878790378570556,44.56093964715875,174.387298583984
2018-02-22 18:20:00,14.814384882266694,0.609763085842132,44.67194008169104,199.009902954101
2018-02-22 18:30:00,14.714714307051427,1.55734205245971,44.782940516223334,291.295013427734
2018-02-22 18:40:00,14.61504373183616,1.50245296955108,44.89394095075563,251.114593505859
2018-02-22 18:50:00,14.515373156620893,1.31887400150299,45.00494138528792,230.690002441406
2018-02-22 19:00:00,14.415702581405625,1.0136489868164,45.115941819820215,242.864593505859
2018-02-22 19:10:00,14.316032006190358,0.784518718719482,45.22694225435251,282.880706787109
2018-02-22 19:20:00,14.216361430975091,0.680646896362304,45.3379426888848,134.252899169921
2018-02-22 19:30:00,14.116690855759822,1.96544301509857,45.448943123417095,205.130004882812
2018-02-22 19:40:00,14.017020280544555,1.5525380373001,45.55994355794939,172.967803955078
2018-02-22 19:50:00,13.917349705329288,2.01731491088867,45.67094399248168,211.695907592773
2018-02-22 20:00:00,13.817679130114021,2.26616501808166,45.781944427013975,249.887298583984
2018-02-22 20:10:00,13.718008554898754,2.19516205787658,45.89294486154627,178.1123046875
2018-02-22 20:20:00,13.618337979683487,2.71810102462768,46.00394529607856,193.167205810546
2018-02-22 20:30:00,13.51866740446822,2.61882591247558,46.114945730610856,211.907196044921
2018-02-22 20:40:00,13.418996829252952,2.32461094856262,46.22594616514316,205.590499877929
2018-02-22 20:50:00,13.319326254037684,2.63696599006652,46.33694659967544,216.449295043945
2018-02-22 21:00:00,13.219655678822416,1.00994801521301,46.44794703420774,232.645706176757
2018-02-22 21:10:00,13.11998510360715,0.42244690656662,46.55894746874004,249.052703857421
2018-02-22 21:20:00,13.020314528391882,0.689162015914916,46.66994790327233,278.35171508789
2018-02-22 21:30:00,12.920643953176615,0.483625411987305,46.780948337804624,19.2378807067871
2018-02-22 21:40:00,12.820973377961348,0.748221278190612,46.89194877233692,6.47882080078125
2018-02-22 21:50:00,12.72130280274608,1.05787801742553,47.00294920686921,22.7824096679687
2018-02-22 22:00:00,12.621632227530814,0.767047882080078,47.113949641401504,11.8249902725219
2018-02-22 22:10:00,12.521961652315547,1.38546395301818,47.2249500759338,52.0350189208984
2018-02-22 22:20:00,12.42229107710028,1.37729501724243,47.33595051046609,45.1789817810058
2018-02-22 22:30:00,12.322620501885012,2.23182106018066,47.446950944998385,62.6877784729003
2018-02-22 22:40:00,12.222949926669745,2.48873591423034,47.55795137953068,62.0737609863281
2018-02-22 22:50:00,12.123279351454478,2.09496593475341,47.66895181406297,76.8449630737304
2018-02-22 23:00:00,12.02360877623921,1.70511901378631,47.779952248595265,79.0093383789062
2018-02-22 23:10:00,11.923938201023942,1.87773394584655,47.89095268312756,80.5893173217773
2018-02-22 23:20:00,11.824267625808675,1.61332404613494,48.00195311765985,76.1563415527343
2018-02-22 23:30:00,11.724597050593408,1.36457204818725,48.112953552192145,79.577766418457
2018-02-22 23:40:00,11.62492647537814,1.45880198478698,48.22395398672444,86.1055679321289
2018-02-22 23:50:00,11.525255900162874,1.77444803714752,48.33495442125673,67.956069946289
2018-02-23 00:00:00,11.425585324947605,1.99777901172637,48.445954855789026,78.344856262207
2018-02-23 00:10:00,11.325914749732338,2.5842900276184,48.55695529032132,52.0532798767089
2018-02-23 00:20:00,11.22624417451707,2.51244211196899,48.66795572485361,53.685260772705
2018-02-23 00:30:00,11.126573599301803,2.85666704177856,48.778956159385906,29.6259803771972
2018-02-23 00:40:00,11.026903024086536,3.4716579914093,48.8899565939182,14.4177303314208
2018-02-23 00:50:00,10.927232448871269,2.91490888595581,45.5599359309899,15.1947002410888
2018-02-23 01:00:00,10.827561873656002,2.78728199005126,42.2299152680616,7.37853097915649
2018-02-23 01:10:00,10.727891298440735,2.77177309989929,38.8998946051333,12.6437902450561
2018-02-23 01:20:00,10.628220723225468,3.33350110054016,35.569873942205,4.16649389266967
2018-02-23 01:30:00,10.5285501480102,3.25464010238647,29.3358098158387,13.7477397918701
2018-02-23 01:40:00,66.2908630371093,3.87101697921752,104.566189581779,32.6725692749023
2018-02-23 01:50:00,38.0297088623046,3.53432393074035,55.9385308206374,28.4982795715332
2018-02-23 02:00:00,156.24119567871,4.42534208297729,206.362139306925,20.596300125122
2018-02-23 02:10:00,208.650100708007,4.64054298400878,252.355283521365,16.9876594543457
2018-02-23 02:20:00,127.300498962402,4.15008401870727,151.379085261267,15.3775701522827
2018-02-23 02:30:00,118.725700378417,4.24997091293334,170.869087996427,36.6336288452148
2018-02-23 02:40:00,153.732299804687,4.48000621795654,217.77964220173,43.7703094482421
2018-02-23 02:50:00,147.95230102539,4.3195629119873,184.752673842579,44.3121795654296
2018-02-23 03:00:00,213.407806396484,4.75491094589233,277.993490754872,48.4364585876464
2018-02-23 03:10:00,299.60009765625,5.05247402191162,348.996131765512,50.9551200866699
2018-02-23 03:20:00,436.846496582031,5.64769697189331,512.508235775147,54.6186408996582
2018-02-23 03:30:00,680.984375,6.35302305221557,749.688430891288,65.0607223510742
2018-02-23 03:40:00,1008.59698486328,6.96127891540527,998.65278076312,64.2033081054687
2018-02-23 03:50:00,1086.92395019531,7.14613723754882,1083.15435226508,66.2905578613281
2018-02-23 04:00:00,1050.82299804687,7.07445383071899,1049.8602759584,60.8298988342285
2018-02-23 04:10:00,1110.73706054687,7.14543914794921,1082.82682875348,61.5575408935546
2018-02-23 04:20:00,1166.15295410156,7.27285003662109,1143.70340974685,62.7019805908203
2018-02-23 04:30:00,1299.14904785156,7.4823899269104,1248.85132913677,64.0700378417968
2018-02-23 04:40:00,1438.42504882812,7.77437400817871,1403.55937721477,62.6363716125488
2018-02-23 04:50:00,1455.85095214843,7.78754091262817,1410.77936800926,61.1219596862792
2018-02-23 05:00:00,1274.97705078125,7.55934190750122,1288.65945275411,58.9749908447265
2018-02-23 05:10:00,1134.1240234375,7.25287294387817,1134.01024737489,57.8781089782714
2018-02-23 05:20:00,1123.76403808593,7.26331901550292,1139.07184504456,57.7449111938476
2018-02-23 05:30:00,1110.833984375,7.18691682815551,1102.40082334157,57.1367416381835
2018-02-23 05:40:00,1069.92700195312,7.12526082992553,1073.38787929126,55.3823699951171
2018-02-23 05:50:00,1074.91101074218,7.00490379333496,1018.19783520074,55.7151184082031
2018-02-23 06:00:00,449.659698486328,6.82922601699829,940.929759041867,60.6366691589355
2018-02-23 06:10:00,481.694667442172,7.28953695297241,1151.84318425915,68.2287368774414
2018-02-23 06:20:00,513.7296363980159,8.25947570800781,1681.90283440061,72.300193786621
2018-02-23 06:30:00,545.7646053538599,9.11532497406005,2218.58615813949,66.7860107421875
2018-02-23 06:40:00,577.7995743097039,9.17297935485839,2256.04734748519,67.3530807495117
2018-02-23 06:50:00,609.8345432655478,7.86703395843505,1454.79678041367,63.7561607360839
2018-02-23 07:00:00,641.8695122213918,8.71722316741943,1963.53601327812,64.0388717651367
2018-02-23 07:10:00,673.9044811772358,8.38848781585693,1759.69086665154,65.8839492797851
2018-02-23 07:20:00,705.9394501330796,10.1512098312377,2882.59249876609,69.5847625732421
2018-02-23 07:30:00,737.9744190889237,10.4048099517822,3019.17691321769,70.9885711669921
2018-02-23 07:40:00,770.0093880447675,9.65400600433349,2557.51006670293,69.1849822998046
2018-02-23 07:50:00,802.0443570006116,9.74030399322509,2619.76556589613,70.4405517578125
2018-02-23 08:00:00,834.0793259564555,9.58375072479248,2504.90986804553,68.5742111206054
2018-02-23 08:10:00,866.1142949122996,8.92534065246582,2095.97679653376,66.577407836914
2018-02-23 08:20:00,898.1492638681434,7.8662691116333,1454.36982545401,60.3132400512695
2018-02-23 08:30:00,930.1842328239874,6.68625879287719,880.797639089631,58.479679107666
2018-02-23 08:40:00,962.2192017798313,8.24408435821533,1672.71702501182,62.5207786560058
2018-02-23 08:50:00,994.2541707356753,10.5156002044677,3073.19367460059,69.415412902832
2018-02-23 09:00:00,1026.2891396915193,9.97726821899414,2777.88682642869,69.3308410644531
2018-02-23 09:10:00,1058.3241086473631,8.01685047149658,1539.66100825382,59.5599517822265
2018-02-23 09:20:00,1090.3590776032072,8.43342304229736,1787.10092090789,61.6378097534179
2018-02-23 09:30:00,1122.3940465590513,8.74475765228271,1980.92632830632,63.3821296691894
2018-02-23 09:40:00,1154.4290155148951,10.3921203613281,3012.77616701223,64.0716171264648
2018-02-23 09:50:00,1186.463984470739,9.33118152618408,2359.29728402439,64.6696701049804
2018-02-23 10:00:00,1218.498953426583,9.91826915740966,2740.22797146474,64.1924667358398
2018-02-23 10:10:00,1250.5339223824271,10.1381902694702,2875.07459819196,67.5076904296875
2018-02-23 10:20:00,1282.568891338271,11.0268497467041,3281.83964132365,70.1341094970703
2018-02-23 10:30:00,1314.6038602941148,11.4160299301147,3400.37114167719,69.6957626342773
2018-02-23 10:40:00,1346.638829249959,11.1864900588989,3334.38723965189,67.7885131835937
2018-02-23 10:50:00,1378.6737982058028,10.6436004638671,3131.53953451202,65.584976196289
2018-02-23 11:00:00,1410.7087671616468,10.6220397949218,3122.00963510059,66.1526565551757
2018-02-23 11:10:00,1442.7437361174907,10.4319400787353,3032.71286980104,65.7346420288085
2018-02-23 11:20:00,1474.7787050733345,10.3797397613525,3006.48831049432,65.606689453125
2018-02-23 11:30:00,1506.8136740291789,10.7505598068237,3177.07462878757,64.3709716796875
2018-02-23 11:40:00,1538.8486429850227,10.0161695480346,2802.11486035479,63.5697402954101
2018-02-23 11:50:00,1570.8836119408666,11.2895202636718,3365.36413462029,65.4022064208984
2018-02-23 12:00:00,1602.9185808967104,10.8421802520751,3213.82759691567,64.311897277832
2018-02-23 12:10:00,1634.9535498525547,10.4089097976684,3021.2354135668,61.8238410949707
2018-02-23 12:20:00,1666.9885188083986,10.7796401977539,3188.96194404845,59.4852485656738
2018-02-23 12:30:00,1699.0234877642424,7.86278676986694,1452.42673553116,52.2840385437011
2018-02-23 12:40:00,1731.0584567200863,8.44081020355224,1791.62191098949,58.2406997680664
2018-02-23 12:50:00,1763.0934256759301,9.72193622589111,2606.72951047351,57.4726104736328
2018-02-23 13:00:00,1795.1283946317744,9.19078159332275,2267.63443393164,55.3383102416992
2018-02-23 13:10:00,1827.1633635876183,8.88203430175781,2068.23876540884,56.0964698791503
2018-02-23 13:20:00,1859.1983325434621,9.38154983520507,2392.2808065368,56.4012908935546
2018-02-23 13:30:00,1891.233301499306,9.44200134277343,2431.91875790711,55.9359893798828
2018-02-23 13:40:00,1923.2682704551503,9.06320285797119,2184.81257205518,57.781810760498
2018-02-23 13:50:00,1955.3032394109941,9.12544727325439,2225.15566698835,63.7309417724609
2018-02-23 14:00:00,1987.338208366838,9.31952667236328,2351.67164023056,63.1864585876464
2018-02-23 14:10:00,2019.3731773226818,9.31567955017089,2349.15508821166,62.6876792907714
2018-02-23 14:20:00,2051.408146278526,8.91463184356689,2089.1097097868,62.8288497924804
2018-02-23 14:30:00,2083.44311523437,10.5384998321533,3083.94723774551,59.5271301269531
2018-02-23 14:40:00,2575.9580078125,9.80797100067138,2666.80563900166,56.7205696105957
2018-02-23 14:50:00,2551.05200195312,9.84942436218261,2694.86762387236,56.3111991882324
2018-02-23 15:00:00,2760.81494140625,10.3598299026489,2996.28707118478,58.1158790588378
2018-02-23 15:10:00,2846.462890625,10.3687000274658,3000.8455227596,56.5977210998535
2018-02-23 15:20:00,2517.44799804687,9.77962493896484,2647.2877350402,57.3061904907226
2018-02-23 15:30:00,2742.7119140625,10.1375503540039,2874.70378119887,57.439338684082
2018-02-23 15:40:00,2717.17797851562,10.2204999923706,2921.75557273083,57.3584899902343
2018-02-23 15:50:00,2456.4599609375,9.60230255126953,2518.96929765127,55.3843307495117
2018-02-23 16:00:00,2615.88403320312,9.93896484375,2753.56437245818,58.2602005004882
2018-02-23 16:10:00,3105.73999023437,11.1545801162719,3324.33208747537,60.0654792785644
2018-02-23 16:20:00,3224.9970703125,11.6521596908569,3457.18096816805,61.0985107421875
2018-02-23 16:30:00,3301.86303710937,11.7702198028564,3481.60802248408,62.9448699951171
2018-02-23 16:40:00,2740.50708007812,10.3908500671386,3012.13296693383,61.5644493103027
2018-02-23 16:50:00,2475.85693359375,9.88629341125488,2719.35145735076,62.6542816162109
2018-02-23 17:00:00,2066.30102539062,9.07808208465576,2194.44430303822,64.1990890502929
2018-02-23 17:10:00,1856.54602050781,8.61712265014648,1900.69525863146,63.7007293701171
2018-02-23 17:20:00,2120.46997070312,8.99892330169677,2143.29681693408,62.321548461914
2018-02-23 17:30:00,1941.13195800781,8.72978210449218,1971.46264238748,62.4707298278808
2018-02-23 17:40:00,2189.26489257812,9.17455291748046,2257.07118073475,62.5623092651367
2018-02-23 17:50:00,2398.37109375,9.69715595245361,2588.95936966648,63.3591194152832
2018-02-23 18:00:00,2333.98095703125,9.48946380615234,2463.07052593114,62.7364082336425
2018-02-23 18:10:00,2299.59912109375,9.36713409423828,2382.83630913454,63.4900207519531
2018-02-23 18:20:00,2231.56494140625,9.29049587249755,2332.68887078963,64.7295913696289
2018-02-23 18:30:00,2224.72705078125,9.37046909332275,2385.02094150652,67.2568435668945
2018-02-23 18:40:00,2182.23291015625,9.28551387786865,2329.43299586813,67.9492874145507
2018-02-23 18:50:00,2012.35705566406,8.88868904113769,2072.49550500189,69.0251312255859
2018-02-23 19:00:00,1822.58898925781,8.54860687255859,1858.05138448878,71.2653198242187
2018-02-23 19:10:00,1483.39697265625,8.05114269256591,1559.41866868154,73.3816833496093
2018-02-23 19:20:00,1322.47998046875,7.61643600463867,1318.59714389102,73.0405502319335
2018-02-23 19:30:00,1333.626953125,7.72955083847045,1379.13567754534,71.2677993774414
2018-02-23 19:40:00,896.138610839843,6.54526615142822,823.811330181622,73.765510559082
2018-02-23 19:50:00,977.347412109375,6.94213581085205,990.151693169795,71.3648834228515
2018-02-23 20:00:00,1650.76599121093,8.40157318115234,1767.65657996285,72.909553527832
2018-02-23 20:10:00,1390.69799804687,7.89191484451293,1468.72159115868,71.0035018920898
2018-02-23 20:20:00,1130.46704101562,7.31612110137939,1164.89241068066,69.7901382446289
2018-02-23 20:30:00,1142.98999023437,7.42306900024414,1218.42428248917,66.3702163696289
2018-02-23 20:40:00,1129.64599609375,7.33592891693115,1174.68115862941,64.9277725219726
2018-02-23 20:50:00,1036.69702148437,7.17287397384643,1095.74774732597,65.5260925292968
2018-02-23 21:00:00,1147.09594726562,7.35303020477294,1183.17796289786,67.9243469238281
2018-02-23 21:10:00,1245.24194335937,7.61335277557373,1316.96962073294,68.5529479980468
2018-02-23 21:20:00,1613.27001953125,8.21507167816162,1655.45889898142,68.4562225341796
2018-02-23 21:30:00,1430.24597167968,7.91912794113159,1484.03023002908,67.5353698730468
2018-02-23 21:40:00,1113.00402832031,7.30945205688476,1161.60933693195,68.2289962768554
2018-02-23 21:50:00,1276.78698730468,7.63888597488403,1330.48438178983,68.7571716308593
2018-02-23 22:00:00,1590.26794433593,8.18389797210693,1636.99998723997,64.6458282470703
2018-02-23 22:10:00,1585.95300292968,8.15551662445068,1620.2724139639,64.9641494750976
2018-02-23 22:20:00,1745.83996582031,8.48437404632568,1818.36651793372,63.3635711669921
2018-02-23 22:30:00,1618.00305175781,8.29240703582763,1701.62602890194,66.1463470458984
2018-02-23 22:40:00,2039.05700683593,9.02255153656005,2158.53906386414,67.9483032226562
2018-02-23 22:50:00,2050.26904296875,9.07323837280273,2191.3079746697,66.0663909912109
2018-02-23 23:00:00,2081.09301757812,9.21033954620361,2280.37441659084,65.7842178344726
2018-02-23 23:10:00,1971.53198242187,8.89242362976074,2074.88527001644,64.8643722534179
2018-02-23 23:20:00,1311.77404785156,7.60477113723754,1312.44613949127,63.8017196655273
2018-02-23 23:30:00,1269.36901855468,7.57575321197509,1297.22122616324,62.2316818237304
2018-02-23 23:40:00,1004.89501953125,7.05760478973388,1042.13249843537,65.5993270874023
2018-02-23 23:50:00,945.940979003906,6.93332910537719,986.256148046038,67.4132232666015
2018-02-24 00:00:00,961.980224609375,7.00228118896484,1017.01603786242,63.3113899230957
2018-02-24 00:10:00,1089.21496582031,7.30186176300048,1157.88047870374,59.1704711914062
2018-02-24 00:20:00,766.49951171875,6.4945650100708,803.866578479224,58.9339408874511
2018-02-24 00:30:00,883.387512207031,6.7338900566101,900.564562289529,57.5311317443847
2018-02-24 00:40:00,945.533996582031,6.92253017425537,981.492507231891,59.2059211730957
2018-02-24 00:50:00,1298.5849609375,7.69133520126342,1358.50461302035,58.2465095520019
2018-02-24 01:00:00,1606.21899414062,8.23105812072753,1664.959101967,59.6887588500976
2018-02-24 01:10:00,1661.03405761718,8.3335485458374,1726.39614483031,58.6834182739257
2018-02-24 01:20:00,1224.13696289062,7.35713720321655,1185.22485860947,59.0699386596679
2018-02-24 01:30:00,1021.8740234375,7.02566623687744,1027.58475222946,60.6767387390136
2018-02-24 01:40:00,1189.208984375,7.51759719848632,1267.04237862777,59.4627990722656
2018-02-24 01:50:00,1385.18798828125,7.8467960357666,1443.52176775206,59.6170082092285
2018-02-24 02:00:00,1341.93798828125,7.76550912857055,1398.70993248438,59.9618797302246
2018-02-24 02:10:00,1392.84497070312,7.87067079544067,1456.82784597782,60.2080001831054
2018-02-24 02:20:00,1179.291015625,7.42843103408813,1221.15270089786,59.9314994812011
2018-02-24 02:30:00,1022.90997314453,7.14602994918823,1083.10401141509,61.1081809997558
2018-02-24 02:40:00,672.108703613281,6.3235740661621,738.690981978457,61.69873046875
2018-02-24 02:50:00,607.557495117187,6.09182882308959,655.405452892772,62.2337417602539
2018-02-24 03:00:00,624.415771484375,6.21187782287597,697.829957558024,63.6504783630371
2018-02-24 03:10:00,611.161499023437,6.12697601318359,667.666678285251,65.5476837158203
2018-02-24 03:20:00,584.298828125,6.04526805877685,639.365795179326,68.3338088989257
2018-02-24 03:30:00,508.172607421875,5.86229276657104,579.511428168228,71.9777069091796
2018-02-24 03:40:00,433.0537109375,5.56549596786499,488.039811860852,71.9064331054687
2018-02-24 03:50:00,387.389709472656,5.24164009094238,397.656665703439,77.3841400146484
2018-02-24 04:00:00,799.194091796875,6.76040077209472,911.681250018461,75.1883926391601
2018-02-24 04:10:00,771.869506835937,6.19842386245727,692.99867742786,77.2358169555664
2018-02-24 04:20:00,916.611083984375,6.70902490615844,890.2126465913,76.708381652832
2018-02-24 04:30:00,567.563903808593,5.55277299880981,484.309889212717,79.9870834350585
2018-02-24 04:40:00,216.94270324707,3.96675992012023,121.706296895919,92.8576736450195
2018-02-24 04:50:00,150.417404174804,3.65703606605529,71.5608654815633,98.6018829345703
2018-02-24 05:00:00,169.194107055664,3.92728996276855,114.462612812698,99.3646087646484
2018-02-24 05:10:00,158.134201049804,3.86245703697204,103.105196432914,85.9755630493164
2018-02-24 05:20:00,155.302597045898,3.8096649646759,94.3538672715194,90.9431381225585
2018-02-24 05:30:00,5.98133420944213,3.62137389183044,66.7724056144552,118.37010192871
2018-02-24 05:40:00,33.6978111267089,4.01453113555908,125.702599565643,127.924697875976
2018-02-24 05:50:00,34.27896154494504,4.02212715148925,127.119088929317,143.917007446289
2018-02-24 06:00:00,34.86011196318118,4.71355199813842,268.621535385442,151.372894287109
2018-02-24 06:10:00,35.44126238141733,3.0083999633789,16.2744435789063,151.296798706054
2018-02-24 06:20:00,36.02241279965347,3.45306992530822,46.9200261873675,150.577606201171
2018-02-24 06:30:00,36.603563217889615,2.08708596229553,39.11630602428067,171.545501708984
2018-02-24 06:40:00,37.18471363612576,2.11834096908569,31.31258586119383,184.229904174804
2018-02-24 06:50:00,37.7658640543619,3.16586995124816,23.508865698107,182.033004760742
2018-02-24 07:00:00,38.34701447259804,2.62149310111999,23.591530969975068,199.783096313476
2018-02-24 07:10:00,38.92816489083418,1.50792598724365,23.674196241843134,202.89939880371
2018-02-24 07:20:00,39.50931530907033,0.696677327156066,23.7568615137112,219.484893798828
2018-02-24 07:30:00,40.09046572730647,0.635325372219085,23.839526785579267,216.816101074218
2018-02-24 07:40:00,40.671616145542615,1.03696501255035,23.922192057447333,195.047393798828
2018-02-24 07:50:00,41.252766563778756,1.28778302669525,24.0048573293154,140.710906982421
2018-02-24 08:00:00,41.8339169820149,1.52265894412994,24.087522601183466,144.384292602539
2018-02-24 08:10:00,42.41506740025105,2.10219311714172,24.170187873051535,177.324005126953
2018-02-24 08:20:00,42.99621781848719,2.74966788291931,24.2528531449196,198.179306030273
2018-02-24 08:30:00,43.57736823672333,2.39163494110107,24.335518416787668,196.581604003906
2018-02-24 08:40:00,44.15851865495947,1.43078804016113,24.418183688655734,192.434906005859
2018-02-24 08:50:00,44.739669073195614,1.05713701248168,24.5008489605238,224.810302734375
2018-02-24 09:00:00,45.320819491431756,2.18544006347656,24.583514232391867,203.037902832031
2018-02-24 09:10:00,45.9019699096679,2.84685111045837,24.666179504259933,185.713104248046
2018-02-24 09:20:00,46.48312032790405,3.18647193908691,24.748844776128,175.67919921875
2018-02-24 09:30:00,47.06427074614019,2.78187489509582,26.395802883075643,174.248306274414
2018-02-24 09:40:00,47.64542116437633,2.49185895919799,28.04276099002329,178.799896240234
2018-02-24 09:50:00,48.22657158261247,2.30027794837951,29.689719096970933,179.666305541992
2018-02-24 10:00:00,48.807722000848614,1.91686797142028,31.336677203918576,194.673904418945
2018-02-24 10:10:00,49.38887241908476,2.8854010105133,32.98363531086622,215.39289855957
2018-02-24 10:20:00,49.9700228373209,2.44019603729248,34.63059341781386,222.504699707031
2018-02-24 10:30:00,50.551173255557046,2.33314895629882,36.277551524761506,206.749099731445
2018-02-24 10:40:00,51.13232367379319,2.42857098579406,37.92450963170916,205.033706665039
2018-02-24 10:50:00,51.71347409202933,2.49625706672668,39.5714677386568,202.050506591796
2018-02-24 11:00:00,52.29462451026548,2.22625803947448,41.21842584560444,178.61570739746
2018-02-24 11:10:00,52.87577492850161,2.23310303688049,42.86538395255209,176.775802612304
2018-02-24 11:20:00,53.45692534673776,1.42808902263641,44.51234205949973,180.622695922851
2018-02-24 11:30:00,54.038075764973904,1.60704100131988,46.15930016644738,186.369506835937
2018-02-24 11:40:00,54.619226183210046,1.65954995155334,47.80625827339502,171.724502563476
2018-02-24 11:50:00,55.20037660144619,1.73684298992156,49.45321638034267,150.466400146484
2018-02-24 12:00:00,55.78152701968233,1.96967804431915,51.1001744872903,129.179992675781
2018-02-24 12:10:00,56.36267743791848,2.12835788726806,52.747132594237954,104.861297607421
2018-02-24 12:20:00,56.94382785615461,3.52105903625488,54.3940907011856,86.0378875732421
2018-02-24 12:30:00,57.52497827439076,2.41662502288818,49.23364418200795,71.2946090698242
2018-02-24 12:40:00,58.1061286926269,3.42523193359375,44.0731976628303,65.5330505371093
2018-02-24 12:50:00,36.5339698791503,3.30791497230529,33.4382095273513,66.9173736572265
2018-02-24 13:00:00,7.12312698364257,2.84040093421936,29.79138186856745,75.1245803833007
2018-02-24 13:10:00,39.8229904174804,3.20842003822326,26.1445542097836,74.3144836425781
2018-02-24 13:20:00,3.47220206260681,2.5545949935913,24.3101467819406,74.6870727539062
2018-02-24 13:30:00,34.868408203125,3.14777398109436,22.4757393540976,74.3727493286132
2018-02-24 13:40:00,140.108505249023,4.22104310989379,165.172715116807,71.301170349121
2018-02-24 13:50:00,356.682586669921,5.49462890625,467.456135523339,72.0827331542968
2018-02-24 14:00:00,664.112121582031,6.48986721038818,802.033034827646,72.8319473266601
2018-02-24 14:10:00,426.000793457031,5.86881589889526,581.62125651323,77.211082458496
2018-02-24 14:20:00,318.822204589843,5.38355207443237,436.116941191323,74.3539199829101
2018-02-24 14:30:00,278.974304199218,5.15808677673339,375.807038920681,67.9685974121093
2018-02-24 14:40:00,292.718292236328,5.02643108367919,342.519485673818,68.0769424438476
2018-02-24 14:50:00,286.782012939453,5.3485050201416,426.456889002727,74.4691772460937
2018-02-24 15:00:00,328.158599853515,5.34139490127563,424.510226913213,73.8785781860351
2018-02-24 15:10:00,278.220489501953,5.20796012878417,388.7799047413,76.2600784301757
2018-02-24 15:20:00,249.834594726562,5.1127610206604,364.192068209819,79.5815505981445
2018-02-24 15:30:00,25.4904098510742,2.7975800037384,279.778288751861,89.8807296752929
2018-02-24 15:40:00,156.901901245117,4.37189102172851,195.364509293903,77.6221084594726
2018-02-24 15:50:00,260.802093505859,5.11439990997314,364.609174585514,74.3704528808593
2018-02-24 16:00:00,477.315612792968,6.09262323379516,655.681128027677,71.5837173461914
2018-02-24 16:10:00,685.405578613281,6.42827320098876,778.218477871592,73.6192016601562
2018-02-24 16:20:00,798.474914550781,6.38973712921142,763.530881787601,65.3970108032226
2018-02-24 16:30:00,683.163208007812,6.342218875885,745.642792693377,58.6005401611328
2018-02-24 16:40:00,1102.87902832031,7.19262504577636,1105.11286475973,63.4844894409179
2018-02-24 16:50:00,917.45361328125,6.59594202041625,844.033748278274,76.2122726440429
2018-02-24 17:00:00,532.745178222656,5.83654022216796,571.225047194926,76.9174270629882
