Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-02-24 17:10:00,635.303894042968,6.318941116333,736.969401899428,75.0018234252929
2018-02-24 17:20:00,796.933715820312,6.55584287643432,828.008176464124,73.9343109130859
2018-02-24 17:30:00,1377.11499023437,7.53190994262695,1274.42784523498,72.037612915039
2018-02-24 17:40:00,1559.59997558593,8.05041122436523,1558.99598353551,68.7253265380859
2018-02-24 17:50:00,1487.98303222656,7.92258977890014,1485.98349930849,67.9626007080078
2018-02-24 18:00:00,1407.42797851562,7.70458221435546,1365.63585032734,66.4320983886718
2018-02-24 18:10:00,1781.06896972656,8.18844032287597,1639.68412057202,61.9484786987304
2018-02-24 18:20:00,1826.97705078125,8.35083770751953,1736.84745653833,65.9559173583984
2018-02-24 18:30:00,1646.14196777343,8.09173202514648,1582.9573175532,63.4299812316894
2018-02-24 18:40:00,1242.79296875,7.3984842300415,1205.96959820499,62.7470893859863
2018-02-24 18:50:00,1107.08203125,7.06972122192382,1047.68594549532,66.7136306762695
2018-02-24 19:00:00,960.7294921875,6.73807096481323,902.312258288671,69.3156661987304
2018-02-24 19:10:00,884.068115234375,6.63574886322021,860.122450458118,69.1414718627929
2018-02-24 19:20:00,819.178283691406,6.48751306533813,801.11513566269,68.8049392700195
2018-02-24 19:30:00,887.038879394531,6.62447690963745,855.548385131746,66.9065475463867
2018-02-24 19:40:00,836.857482910156,6.593101978302,842.892761119612,65.946907043457
2018-02-24 19:50:00,809.910522460937,6.5563530921936,828.210947276406,64.2297210693359
2018-02-24 20:00:00,899.999877929687,6.7727780342102,916.899706722768,64.8176498413085
2018-02-24 20:10:00,1058.73706054687,7.04332685470581,1035.61276531938,62.6811218261718
2018-02-24 20:20:00,1168.82995605468,7.29939794540405,1156.67185316233,62.9841003417968
2018-02-24 20:30:00,1197.68505859375,7.32572317123413,1169.63056998751,63.6451911926269
2018-02-24 20:40:00,1182.41003417968,7.31915521621704,1166.3881698765,62.9798889160156
2018-02-24 20:50:00,1120.53601074218,7.13399314880371,1077.46599018144,63.0695686340332
2018-02-24 21:00:00,1145.06994628906,7.20361614227294,1110.34738767517,63.9375114440917
2018-02-24 21:10:00,1145.01599121093,7.20735502243041,1112.13180165115,64.6730270385742
2018-02-24 21:20:00,1184.44995117187,6.87769317626953,961.86771679947,63.6591491699218
2018-02-24 21:30:00,1035.57702636718,6.62403583526611,855.369695180351,64.3282470703125
2018-02-24 21:40:00,767.618713378906,5.86000680923461,578.773106409611,61.5964202880859
2018-02-24 21:50:00,501.528106689453,5.13601398468017,370.130148299881,58.7423782348632
2018-02-24 22:00:00,342.520111083984,4.62230491638183,248.346035458569,47.0920181274414
2018-02-24 22:10:00,514.049926757812,5.15227222442626,374.307779601847,48.3275413513183
2018-02-24 22:20:00,669.158325195312,5.57944917678833,492.147912154535,42.492259979248
2018-02-24 22:30:00,420.027893066406,5.07620096206665,354.942661389248,42.009178161621
2018-02-24 22:40:00,820.283020019531,6.10407018661499,659.660916815835,39.8484802246093
2018-02-24 22:50:00,1244.20703125,6.97468900680541,1004.63528628192,34.0054016113281
2018-02-24 23:00:00,1668.24694824218,8.81840419769287,2027.64647913557,34.9995994567871
2018-02-24 23:10:00,1559.66796875,8.51426887512207,1836.79995475192,35.4449005126953
2018-02-24 23:20:00,1776.875,9.48787021636962,2462.02422526405,37.0373191833496
2018-02-24 23:30:00,1562.21704101562,8.5027847290039,1829.71111216096,38.9909706115722
2018-02-24 23:40:00,1387.65197753906,8.08224487304687,1577.44087359244,39.731460571289
2018-02-24 23:50:00,1658.85400390625,8.77423667907714,1999.59209157553,38.3231315612792
2018-02-25 00:00:00,1639.78698730468,8.98053932189941,2131.45299765329,38.5731506347656
2018-02-25 00:10:00,1654.41796875,9.13724422454833,2232.81617696272,39.6916007995605
2018-02-25 00:20:00,1570.03100585937,8.97421264648437,2127.3802617257,40.4338302612304
2018-02-25 00:30:00,1677.95495605468,9.61182594299316,2526.13906567812,38.9027595520019
2018-02-25 00:40:00,1670.35095214843,10.0842695236206,2843.39513024452,39.2418594360351
2018-02-25 00:50:00,1625.89294433593,10.1663103103637,2891.24854632977,38.7980117797851
2018-02-25 01:00:00,1693.11096191406,11.016900062561,3278.37629323895,39.3639297485351
2018-02-25 01:10:00,1491.36596679687,10.0770397186279,2839.08033317313,40.379409790039
2018-02-25 01:20:00,1540.77294921875,10.6309204101562,3125.94934689105,40.156150817871
2018-02-25 01:30:00,1199.75500488281,10.0555601119995,2826.16667758449,39.4237518310546
2018-02-25 01:40:00,963.637023925781,9.55790138244628,2485.11501683197,38.6309394836425
2018-02-25 01:50:00,767.465026855468,9.18574333190917,2264.35423079724,38.8051109313964
2018-02-25 02:00:00,955.498718261718,10.0712203979492,2835.59570766941,39.4623908996582
2018-02-25 02:10:00,806.099914550781,9.55081844329833,2479.64917022385,38.7810096740722
2018-02-25 02:20:00,621.405212402343,8.90982913970947,2086.03163651102,38.8290290832519
2018-02-25 02:30:00,426.65640258789,7.96591806411743,1510.54015659051,39.353660583496
2018-02-25 02:40:00,482.13101196289,8.35511684417724,1739.43797396123,40.6421089172363
2018-02-25 02:50:00,550.097473144531,8.69528579711914,1949.71220363953,40.5656814575195
2018-02-25 03:00:00,683.75439453125,9.58423137664794,2505.27567560061,38.3330001831054
2018-02-25 03:10:00,651.3671875,9.75903224945068,2632.93934108104,38.2635192871093
2018-02-25 03:20:00,600.138977050781,10.1361904144287,2873.91531780607,37.9415397644042
2018-02-25 03:30:00,398.149108886718,8.96371269226074,2120.62470549167,37.5999488830566
2018-02-25 03:40:00,403.859588623046,9.12226963043212,2223.09297796641,43.6813812255859
2018-02-25 03:50:00,382.774505615234,9.36220932006835,2379.61061135228,44.3743896484375
2018-02-25 04:00:00,364.06689453125,9.06676864624023,2187.12008712046,44.370620727539
2018-02-25 04:10:00,310.462310791015,8.10759258270263,1592.1993699787,44.057861328125
2018-02-25 04:20:00,264.209808349609,7.09447479248046,1059.09100083607,44.6021003723144
2018-02-25 04:30:00,260.900299072265,6.86753511428833,957.455812209864,42.4245491027832
2018-02-25 04:40:00,273.073211669921,7.72662782669067,1377.55136021567,44.1703605651855
2018-02-25 04:50:00,284.403411865234,8.55006504058837,1858.95564577499,43.5944099426269
2018-02-25 05:00:00,270.742706298828,8.43731212615966,1789.48054806996,44.3695487976074
2018-02-25 05:10:00,262.647888183593,8.44750499725341,1795.72274094686,43.38623046875
2018-02-25 05:20:00,256.977294921875,8.68520641326904,1943.37025141595,44.3554306030273
2018-02-25 05:30:00,254.702102661132,9.14708518981933,2239.20986923909,43.9801216125488
2018-02-25 05:40:00,205.235107421875,8.19988822937011,1646.45723699427,44.2094192504882
2018-02-25 05:50:00,208.559906005859,8.75545024871826,1987.69117871562,44.3207283020019
2018-02-25 06:00:00,209.830795288085,9.22633743286132,2290.80295456681,44.3196105957031
2018-02-25 06:10:00,182.240798950195,9.0761547088623,2193.19621850045,44.0494384765625
2018-02-25 06:20:00,157.247604370117,9.00426006317138,2146.73756215208,44.9807891845703
2018-02-25 06:30:00,137.142807006835,9.20558166503906,2277.27419657326,44.0410995483398
2018-02-25 06:40:00,115.391296386718,8.22101974487304,1658.99095417882,43.3698005676269
2018-02-25 06:50:00,105.623001098632,8.24662971496582,1674.23469691816,42.3733596801757
2018-02-25 07:00:00,73.7011337280273,8.06493282318115,1567.39747112795,40.3452911376953
2018-02-25 07:10:00,48.4527511596679,7.67044687271118,1347.30402067245,37.0245208740234
2018-02-25 07:20:00,109.5166015625,8.30393505096435,1708.55234805143,37.8173103332519
2018-02-25 07:30:00,81.0000915527343,7.7318639755249,1380.3901681188,37.1007499694824
2018-02-25 07:40:00,61.8155517578125,7.678551197052,1351.64321629742,32.3351593017578
2018-02-25 07:50:00,78.3866271972656,8.24515056610107,1673.35268306657,31.8747291564941
2018-02-25 08:00:00,92.6990737915039,8.86662292480468,2058.38891306726,32.1533088684082
2018-02-25 08:10:00,143.266906738281,10.8700799942016,3224.61638978979,31.9678707122802
2018-02-25 08:20:00,158.25830078125,10.4329299926757,3033.20294895881,32.2537612915039
2018-02-25 08:30:00,209.037292480468,10.7135400772094,3161.63929291452,32.7031593322753
2018-02-25 08:40:00,189.912902832031,9.36551475524902,2381.77560718066,31.4992008209228
2018-02-25 08:50:00,132.123397827148,8.65402793884277,1923.79171906764,32.2700614929199
2018-02-25 09:00:00,92.9419326782226,7.95361185073852,1503.54501549622,32.9954185485839
2018-02-25 09:10:00,90.6250915527343,8.06858253479003,1569.51233451052,32.7964706420898
2018-02-25 09:20:00,41.84326171875,7.47407293319702,1244.55304850834,34.6980781555175
2018-02-25 09:30:00,17.3921108245849,6.79788303375244,927.540086647666,38.7763404846191
2018-02-25 09:40:00,27.42018890380854,5.19584894180297,385.610838957058,42.4463386535644
2018-02-25 09:50:00,37.448266983032184,5.7734842300415,551.222201381161,48.1564216613769
2018-02-25 10:00:00,47.47634506225582,5.22462320327758,393.159864418295,54.0818481445312
2018-02-25 10:10:00,57.504423141479464,5.1520037651062,374.23862451183,37.5366897583007
2018-02-25 10:20:00,67.5325012207031,7.23672103881835,1126.21389119444,38.3381309509277
2018-02-25 10:30:00,124.110702514648,7.16425418853759,1091.67718315854,40.8445091247558
2018-02-25 10:40:00,149.151306152343,7.26164007186889,1138.25728980162,43.4622917175292
2018-02-25 10:50:00,120.184600830078,6.91510295867919,978.224580969991,43.4953994750976
2018-02-25 11:00:00,128.444793701171,7.19200277328491,1104.81700015392,44.0438995361328
2018-02-25 11:10:00,152.44009399414,7.08510017395019,1054.76227231162,46.9128799438476
2018-02-25 11:20:00,157.87939453125,7.07170295715332,1048.59607068976,46.2033309936523
2018-02-25 11:30:00,190.649993896484,7.75913190841674,1395.22711859388,47.153938293457
2018-02-25 11:40:00,187.575805664062,7.25433206558227,1134.71634114505,47.8157081604003
2018-02-25 11:50:00,262.738586425781,7.81431579589843,1425.52393650496,51.2385215759277
2018-02-25 12:00:00,194.419494628906,5.99564599990844,623.531611557488,45.2647285461425
2018-02-25 12:10:00,209.963394165039,6.72263097763061,895.868224318295,42.3944511413574
2018-02-25 12:20:00,205.371307373046,6.71856689453125,894.176665994076,38.99116897583
2018-02-25 12:30:00,218.781204223632,6.98977708816528,1011.39344990251,40.195499420166
2018-02-25 12:40:00,218.251205444335,6.73826599121093,902.3938328459,47.0974006652832
2018-02-25 12:50:00,165.926895141601,5.93790006637573,604.238539655356,45.4244194030761
2018-02-25 13:00:00,127.898902893066,5.62850284576416,506.736965606336,41.7457695007324
2018-02-25 13:10:00,189.192306518554,7.11474895477294,1068.49213009217,46.8524208068847
2018-02-25 13:20:00,226.989807128906,7.63033580780029,1325.94948382633,46.7568893432617
2018-02-25 13:30:00,195.57420349121,6.72352790832519,896.241805505048,47.9504508972167
2018-02-25 13:40:00,207.685501098632,7.21642398834228,1116.46801806053,46.8106613159179
2018-02-25 13:50:00,200.783599853515,6.96199703216552,998.972574692209,52.8680114746093
2018-02-25 14:00:00,200.961700439453,6.73197507858276,899.764749493312,58.9473686218261
2018-02-25 14:10:00,232.971603393554,7.37811088562011,1195.7164100664,60.3811988830566
2018-02-25 14:20:00,225.541595458984,6.8205862045288,937.227103645351,57.2648811340332
2018-02-25 14:30:00,248.161697387695,7.05564403533935,1041.23559705607,56.191780090332
2018-02-25 14:40:00,268.726013183593,7.60555982589721,1312.861469722,56.405460357666
2018-02-25 14:50:00,244.714599609375,7.08382701873779,1054.17528139329,51.0385398864746
2018-02-25 15:00:00,198.129104614257,6.52273321151733,814.911986595295,51.6926498413085
2018-02-25 15:10:00,224.828002929687,6.9731068611145,1003.92828390284,49.4512596130371
2018-02-25 15:20:00,311.760192871093,8.65073585510253,1921.72794639601,58.7923316955566
2018-02-25 15:30:00,297.242401123046,8.75422668457031,1986.91674647221,62.3217010498046
2018-02-25 15:40:00,260.182891845703,8.07733154296875,1574.5874352306,65.4013977050781
2018-02-25 15:50:00,225.12190246582,7.55615711212158,1287.0020623438,63.991111755371
2018-02-25 16:00:00,191.17349243164,7.19917201995849,1108.22888066648,61.6017112731933
2018-02-25 16:10:00,186.369903564453,8.30380153656005,1708.47206476274,60.7870903015136
2018-02-25 16:20:00,121.430702209472,7.69903421401977,1362.64657322256,63.7620506286621
2018-02-25 16:30:00,117.429100036621,8.62637042999267,1906.47467916203,67.0761566162109
2018-02-25 16:40:00,73.8138122558593,8.24172401428222,1671.31017887,71.4127197265625
2018-02-25 16:50:00,47.1570205688476,8.17854690551757,1633.84041519989,71.5624618530273
2018-02-25 17:00:00,46.4861488342285,8.70373630523681,1955.03392808864,69.1130905151367
2018-02-25 17:10:00,64.1158065795898,9.45615768432617,2441.20775523719,68.7235107421875
2018-02-25 17:20:00,37.0938987731933,9.19198417663574,2268.41749067203,69.513427734375
2018-02-25 17:30:00,67.232551574707,10.6924400329589,3152.68859250381,68.6788864135742
2018-02-25 17:40:00,45.8348999023437,10.5122003555297,3071.58524282538,69.207763671875
2018-02-25 17:50:00,48.1653785705566,11.4251499176025,3402.76879210439,68.7205734252929
2018-02-25 18:00:00,16.8536300659179,10.4509096145629,3042.05764016147,70.1314620971679
2018-02-25 18:10:00,5.57164096832275,9.75026702880859,2626.7885400747,71.5809097290039
2018-02-25 18:20:00,2.22686696052551,10.842619895935,3213.99905162982,73.5366668701171
2018-02-25 18:30:00,2.69860100746154,11.2720603942871,3360.27279071642,73.7131729125976
2018-02-25 18:40:00,0.381332904100418,10.9967603683471,3271.29699010331,73.479881286621
2018-02-25 18:50:00,10.530139982700339,10.1560497283935,2885.3742782813,75.0700378417968
2018-02-25 19:00:00,20.67894706130026,9.8518362045288,2696.48287085908,75.8472366333007
2018-02-25 19:10:00,30.827754139900183,9.66489124298095,2565.50463823088,72.9492721557617
2018-02-25 19:20:00,40.9765612185001,8.89985561370849,2079.64294233942,74.0543136596679
2018-02-25 19:30:00,51.125368297100025,8.30672931671142,1710.23290821029,73.1498336791992
2018-02-25 19:40:00,61.27417537569995,7.57278203964233,1295.66853940869,77.7753829956054
2018-02-25 19:50:00,71.42298245429987,7.46863508224487,1241.74846300529,76.3994064331054
2018-02-25 20:00:00,81.57178953289979,7.77943086624145,1406.32985339397,75.1382064819335
2018-02-25 20:10:00,91.72059661149972,8.45422458648681,1799.84215563632,77.4580688476562
2018-02-25 20:20:00,101.86940369009963,8.55998420715332,1865.11074170931,74.3775634765625
2018-02-25 20:30:00,112.01821076869955,8.86695957183837,2058.60395151674,71.6891174316406
2018-02-25 20:40:00,122.16701784729948,9.63065147399902,2540.21768069456,73.2923736572265
2018-02-25 20:50:00,132.3158249258994,9.50856494903564,2446.66521814809,74.8449325561523
2018-02-25 21:00:00,142.46463200449932,9.31373977661132,2347.88631789883,76.0098037719726
2018-02-25 21:10:00,152.61343908309925,9.47896289825439,2456.17637970172,73.9020233154296
2018-02-25 21:20:00,162.76224616169915,9.46321868896484,2445.84181098099,71.6866607666015
2018-02-25 21:30:00,172.91105324029908,9.76994132995605,2640.558274347,76.0206985473632
2018-02-25 21:40:00,183.059860318899,9.04376697540283,2172.24321615816,73.0135421752929
2018-02-25 21:50:00,193.2086673974989,9.37351512908935,2387.01644328744,74.2552871704101
2018-02-25 22:00:00,203.35747447609884,9.68107509613037,2577.31451629682,75.4472885131835
2018-02-25 22:10:00,213.50628155469877,10.015640258789,2801.78839555223,73.4845428466796
2018-02-25 22:20:00,223.65508863329867,9.02066040039062,2157.31831439335,75.4207763671875
2018-02-25 22:30:00,233.8038957118986,8.5145845413208,1836.99493951717,73.4918136596679
2018-02-25 22:40:00,243.95270279049853,8.37636280059814,1752.32185842171,71.6245574951171
2018-02-25 22:50:00,254.10150986909846,9.16587734222412,2251.42734169423,73.251106262207
2018-02-25 23:00:00,264.25031694769837,8.30086135864257,1706.70449440989,70.702766418457
2018-02-25 23:10:00,274.3991240262983,8.09699630737304,1586.02212546876,75.4055404663085
2018-02-25 23:20:00,284.5479311048982,9.5482120513916,2477.63328690279,78.9672012329101
2018-02-25 23:30:00,294.69673818349816,9.22888278961181,2292.4628045389,76.7849502563476
2018-02-25 23:40:00,304.8455452620981,9.3276891708374,2357.01200132516,76.9331130981445
2018-02-25 23:50:00,314.99435234069796,8.28763389587402,1698.76151970981,74.2858505249023
2018-02-26 00:00:00,325.1431594192979,8.56994342803955,1871.29743948371,76.0452423095703
2018-02-26 00:10:00,335.2919664978978,8.99392795562744,2140.07722477174,77.3646621704101
2018-02-26 00:20:00,345.44077357649775,9.19862079620361,2272.73961374292,76.9886398315429
2018-02-26 00:30:00,355.5895806550977,8.91185760498046,2087.3315601251,73.7177505493164
2018-02-26 00:40:00,365.7383877336976,8.91160869598388,2087.17203892736,77.2592163085937
2018-02-26 00:50:00,375.8871948122975,9.28542137145996,2329.37254537973,77.2757568359375
2018-02-26 01:00:00,386.0360018908974,9.70015335083007,2591.12004886341,78.3635330200195
2018-02-26 01:10:00,396.18480896949734,10.2034301757812,2912.23915208432,75.9291610717773
2018-02-26 01:20:00,406.33361604809727,9.74281501770019,2621.53877235445,77.9544219970703
2018-02-26 01:30:00,416.4824231266972,10.0495195388793,2822.50948979838,75.9268188476562
2018-02-26 01:40:00,426.63123020529713,9.94612121582031,2758.14408000406,74.0486602783203
2018-02-26 01:50:00,436.78003728389706,9.76992034912109,2640.54365980137,71.8362884521484
2018-02-26 02:00:00,446.92884436249693,10.0558004379272,2826.31194721452,74.9938430786132
2018-02-26 02:10:00,457.07765144109686,10.6410102844238,3130.40096179497,76.160171508789
2018-02-26 02:20:00,467.2264585196968,9.87692642211914,2713.17312078075,73.19384765625
2018-02-26 02:30:00,477.3752655982967,9.9850149154663,2782.74944126325,73.454246520996
2018-02-26 02:40:00,487.52407267689665,9.30264091491699,2340.62821174735,71.9756927490234
2018-02-26 02:50:00,497.6728797554966,9.6476821899414,2552.84659583727,76.9569931030273
2018-02-26 03:00:00,507.8216868340965,10.3006496429443,2965.30741687495,76.3328170776367
2018-02-26 03:10:00,517.9704939126964,10.9406700134277,3251.0897752826,76.6859664916992
2018-02-26 03:20:00,528.1193009912963,11.2329902648925,3348.64720392897,77.8526535034179
2018-02-26 03:30:00,538.2681080698962,11.6062498092651,3446.97909099071,77.8125991821289
2018-02-26 03:40:00,548.4169151484962,11.1702003479003,3329.28176678398,78.5378112792968
2018-02-26 03:50:00,558.5657222270961,10.823049545288,3206.32186528042,76.5327682495117
2018-02-26 04:00:00,568.714529305696,10.4518098831176,3042.49869507919,75.6630630493164
2018-02-26 04:10:00,578.863336384296,11.2152700424194,3343.2676334599,76.8588562011718
2018-02-26 04:20:00,589.0121434628959,11.0662202835083,3295.32462167027,75.6699829101562
2018-02-26 04:30:00,599.1609505414958,10.410849571228,3022.20774497666,77.2709732055664
2018-02-26 04:40:00,609.3097576200958,10.2514696121215,2938.80395536232,77.7853698730468
2018-02-26 04:50:00,619.4585646986956,10.2237701416015,2923.56894259674,76.279296875
2018-02-26 05:00:00,629.6073717772955,10.4284601211547,3030.98791163032,73.8620910644531
2018-02-26 05:10:00,639.7561788558954,9.76290893554687,2635.6514313757,78.0334167480468
2018-02-26 05:20:00,649.9049859344954,9.83760833740234,2686.92659976224,78.4856719970703
2018-02-26 05:30:00,660.0537930130953,10.1080598831176,2857.48093696321,80.5155334472656
2018-02-26 05:40:00,670.2026000916952,9.83302783966064,2683.83587230741,79.5214920043945
2018-02-26 05:50:00,680.3514071702951,9.52496337890625,2459.54316326236,78.0175094604492
2018-02-26 06:00:00,690.5002142488951,8.7061538696289,1956.55717041002,83.7309188842773
2018-02-26 06:10:00,700.649021327495,8.05780124664306,1563.26884615216,82.1207122802734
2018-02-26 06:20:00,710.7978284060949,8.21539115905761,1655.64853072991,86.0755310058593
2018-02-26 06:30:00,720.9466354846949,7.75347995758056,1392.14445752903,86.5337677001953
2018-02-26 06:40:00,731.0954425632948,7.49403476715087,1254.88735008322,84.3855972290039
2018-02-26 06:50:00,741.2442496418947,7.62094402313232,1320.97895999155,88.6807403564453
2018-02-26 07:00:00,751.3930567204945,8.35019588470458,1736.45903644883,86.3992767333984
2018-02-26 07:10:00,761.5418637990945,7.83391284942626,1436.36849528941,83.9648284912109
2018-02-26 07:20:00,771.6906708776944,8.3833589553833,1756.5723624874,91.8341064453125
2018-02-26 07:30:00,781.8394779562943,8.2913007736206,1700.9619534322,96.3329925537109
2018-02-26 07:40:00,791.9882850348943,7.47356414794921,1244.29044921263,99.0768432617187
2018-02-26 07:50:00,802.1370921134942,7.48725318908691,1251.36962429805,99.8346099853515
2018-02-26 08:00:00,812.2858991920941,7.07210111618041,1048.77898960721,101.173599243164
2018-02-26 08:10:00,822.434706270694,7.18884801864624,1103.31785795017,98.1897506713867
2018-02-26 08:20:00,832.583513349294,7.22450304031372,1120.3404528852,97.3432464599609
2018-02-26 08:30:00,842.7323204278939,7.74868488311767,1389.53214966967,102.066200256347
2018-02-26 08:40:00,852.8811275064938,6.61299896240234,850.905595331108,98.3566131591796
2018-02-26 08:50:00,863.0299345850938,6.49072504043579,802.367661960722,100.462600708007
2018-02-26 09:00:00,873.1787416636937,5.87149000167846,582.487438757575,101.79100036621
2018-02-26 09:10:00,883.3275487422935,5.45006799697875,454.750096976033,104.138397216796
2018-02-26 09:20:00,893.4763558208934,5.04086589813232,346.102820583104,103.98639678955
2018-02-26 09:30:00,903.6251628994934,5.68256711959838,523.084291776615,113.093200683593
2018-02-26 09:40:00,913.7739699780933,5.68447399139404,523.666061276004,115.935897827148
2018-02-26 09:50:00,923.9227770566932,6.28346490859985,723.863504958545,115.129096984863
2018-02-26 10:00:00,934.0715841352932,6.69988679885864,886.426331932153,119.865798950195
2018-02-26 10:10:00,944.2203912138931,7.47966909408569,1247.44401454387,119.84519958496
2018-02-26 10:20:00,954.369198292493,7.24365091323852,1129.55442162729,122.705703735351
2018-02-26 10:30:00,964.518005371093,6.89222621917724,968.201682491919,120.724998474121
2018-02-26 10:40:00,521.16357421875,5.4194312095642,446.118672810552,115.388198852539
2018-02-26 10:50:00,322.059295654296,4.67330980300903,259.612392572912,103.200698852539
2018-02-26 11:00:00,274.382202148437,4.52370119094848,227.03336465368,109.530097961425
2018-02-26 11:10:00,348.597503662109,5.01078510284423,338.653568588353,110.922996520996
2018-02-26 11:20:00,419.400909423828,4.95604801177978,325.27501193021,107.815803527832
2018-02-26 11:30:00,686.359985351562,6.02970886230468,634.057468554546,110.221900939941
2018-02-26 11:40:00,228.497802734375,4.33819389343261,188.513668615795,109.698898315429
2018-02-26 11:50:00,860.480712890625,6.49434518814086,803.780727769938,115.876403808593
2018-02-26 12:00:00,873.466674804687,6.62751102447509,856.778179235606,117.587600708007
2018-02-26 12:10:00,1144.31799316406,7.254723072052,1134.90560635545,122.824996948242
2018-02-26 12:20:00,1063.75402832031,7.23152017593383,1123.71120524598,122.696601867675
2018-02-26 12:30:00,408.997894287109,4.98902797698974,333.308705909839,114.566101074218
2018-02-26 12:40:00,727.659973144531,6.2211890220642,701.184947714634,116.095802307128
2018-02-26 12:50:00,537.221008300781,5.45983123779296,457.518519149266,116.44400024414
2018-02-26 13:00:00,370.44189453125,4.8428611755371,298.313451515746,109.99340057373
2018-02-26 13:10:00,469.282806396484,5.24434185028076,398.372846105514,109.414802551269
2018-02-26 13:20:00,957.033325195312,6.64857292175292,865.34398751104,112.579902648925
2018-02-26 13:30:00,761.03369140625,6.04177284240722,638.171079789046,108.197898864746
2018-02-26 13:40:00,1012.84600830078,6.80264377593994,929.566306195658,108.179702758789
2018-02-26 13:50:00,1550.44494628906,7.82364082336425,1430.67867172356,106.993797302246
2018-02-26 14:00:00,1247.85705566406,7.24294805526733,1129.21530631988,106.580101013183
2018-02-26 14:10:00,1022.73400878906,6.59567689895629,843.927197098835,107.224197387695
2018-02-26 14:20:00,897.488403320312,6.23406314849853,705.839047032955,106.82730102539
2018-02-26 14:30:00,1667.03894042968,7.97124195098876,1513.57136923812,112.597297668457
2018-02-26 14:40:00,2524.2470703125,10.1031398773193,2854.58200479032,113.513702392578
2018-02-26 14:50:00,1581.76501464843,7.99274110794067,1525.84256548103,110.294197082519
2018-02-26 15:00:00,1120.0810546875,7.08734416961669,1055.7973879948,106.67130279541
2018-02-26 15:10:00,1314.94897460937,7.51440382003784,1265.3983384677,109.912696838378
2018-02-26 15:20:00,1375.26599121093,7.31676578521728,1165.21011675111,106.749397277832
2018-02-26 15:30:00,1363.80200195312,7.59005117416381,1304.70927241951,109.421798706054
2018-02-26 15:40:00,1275.60900878906,7.373957157135,1193.63349346312,113.35220336914
2018-02-26 15:50:00,2037.32202148437,9.13987445831298,2234.52475089527,120.162200927734
2018-02-26 16:00:00,2505.92895507812,9.55855369567871,2485.61749315666,118.315101623535
2018-02-26 16:10:00,2449.36889648437,9.63058757781982,2540.17010745089,120.170700073242
2018-02-26 16:20:00,1850.458984375,8.49481582641601,1824.7976924016,121.298797607421
2018-02-26 16:30:00,1596.09204101562,7.96101522445678,1507.75133348953,133.84390258789
2018-02-26 16:40:00,1629.82800292968,7.91343784332275,1480.82255574705,141.911895751953
2018-02-26 16:50:00,1293.39794921875,7.42826890945434,1221.07014207863,156.101196289062
2018-02-26 17:00:00,1396.61999511718,7.60590410232543,1313.04279385773,168.246505737304
2018-02-26 17:10:00,1257.30603027343,7.29575490951538,1154.8863451453,187.139694213867
2018-02-26 17:20:00,2090.81689453125,8.87650108337402,2064.70101532666,192.798599243164
2018-02-26 17:30:00,2886.89111328125,10.4153404235839,3024.4548576244,194.595901489257
2018-02-26 17:40:00,2534.85400390625,9.71438217163085,2601.3347634259,201.200302124023
2018-02-26 17:50:00,2989.6689453125,10.4670000076293,3049.90741140731,196.073196411132
2018-02-26 18:00:00,3084.126953125,10.4839000701904,3058.0768185219,194.382705688476
2018-02-26 18:10:00,3373.72290039062,11.484990119934,3418.08860015926,199.350692749023
2018-02-26 18:20:00,3263.13305664062,11.6000099182128,3445.56161576627,199.990798950195
2018-02-26 18:30:00,3255.97192382812,11.1861295700073,3334.27487677697,194.348403930664
2018-02-26 18:40:00,3548.97290039062,12.7459497451782,3592.96117085654,200.59129333496
2018-02-26 18:50:00,3496.48901367187,12.342749595642,3565.4665108667,203.981704711914
2018-02-26 19:00:00,3545.31591796875,12.6085700988769,3586.35268230385,208.23860168457
2018-02-26 19:10:00,3535.64599609375,12.4070100784301,3571.51556199103,205.465896606445
2018-02-26 19:20:00,3352.85400390625,11.773790359497,3482.30685649354,208.126907348632
2018-02-26 19:30:00,3523.53295898437,12.183250427246,3547.61396604829,211.320999145507
2018-02-26 19:40:00,3533.2060546875,12.2681398391723,3557.62439650087,208.066192626953
2018-02-26 19:50:00,3579.67504882812,13.4832601547241,3600.0,213.712799072265
2018-02-26 20:00:00,3602.18896484375,13.5383796691894,3600.0,217.535705566406
2018-02-26 20:10:00,3603.03198242187,14.5990495681762,3600.0,221.227005004882
2018-02-26 20:20:00,3599.2509765625,15.0447301864624,3600.0,218.525299072265
2018-02-26 20:30:00,3590.67895507812,14.5880403518676,3600.0,217.90119934082
2018-02-26 20:40:00,3378.73706054687,12.9907503128051,3597.91880798459,217.852996826171
2018-02-26 20:50:00,3601.0869140625,14.3543195724487,3600.0,221.75520324707
2018-02-26 21:00:00,3542.05200195312,13.2106304168701,3600.0,219.967697143554
2018-02-26 21:10:00,3556.07397460937,13.0654802322387,3600.0,217.99560546875
2018-02-26 21:20:00,3462.82104492187,12.315710067749,3562.72675575577,215.009002685546
2018-02-26 21:30:00,3576.78491210937,12.966679573059,3597.81200679521,214.772598266601
2018-02-26 21:40:00,3590.22509765625,13.5899095535278,3600.0,210.645904541015
2018-02-26 21:50:00,3559.61206054687,15.5538702011108,3600.0,215.973495483398
2018-02-26 22:00:00,3503.3701171875,15.5096397399902,3600.0,214.425094604492
2018-02-26 22:10:00,3491.69189453125,15.9532499313354,3600.0,215.036193847656
2018-02-26 22:20:00,3518.13598632812,14.183440208435,3600.0,213.482299804687
2018-02-26 22:30:00,3591.6220703125,14.1689195632934,3600.0,213.169403076171
2018-02-26 22:40:00,3589.6259765625,14.674500465393,3600.0,215.49429321289
2018-02-26 22:50:00,3597.1689453125,15.2717199325561,3600.0,218.564804077148
2018-02-26 23:00:00,3570.22509765625,16.1328792572021,3600.0,216.802703857421
2018-02-26 23:10:00,3542.26489257812,14.0860900878906,3600.0,217.89109802246
2018-02-26 23:20:00,3588.44409179687,14.8764400482177,3600.0,219.658798217773
2018-02-26 23:30:00,3591.02294921875,13.9020204544067,3600.0,222.984603881835
2018-02-26 23:40:00,3232.251953125,13.1053400039672,3600.0,223.430801391601
2018-02-26 23:50:00,2743.86206054687,10.2943696975708,2961.96173277798,227.697799682617
2018-02-27 00:00:00,3254.169921875,11.3426103591918,3380.4551645668,228.410903930664
2018-02-27 00:10:00,3558.26806640625,13.1483402252197,3600.0,227.630401611328
2018-02-27 00:20:00,3055.72998046875,11.2989101409912,3368.0758684756,224.253997802734
2018-02-27 00:30:00,3000.7900390625,10.8781003952026,3227.68351290922,226.930297851562
2018-02-27 00:40:00,3383.57202148437,12.2615499496459,3556.88900460123,230.900802612304
2018-02-27 00:50:00,3471.412109375,12.2196998596191,3552.05537613422,230.700698852539
2018-02-27 01:00:00,3460.65991210937,11.849980354309,3496.67020539522,234.370300292968
2018-02-27 01:10:00,3020.4609375,10.9386701583862,3250.35585736953,236.377700805664
2018-02-27 01:20:00,2446.12109375,9.55337047576904,2481.6206359851,237.519897460937
2018-02-27 01:30:00,2276.01611328125,9.42694473266601,2422.04161004572,233.695907592773
2018-02-27 01:40:00,2061.96704101562,8.78496074676513,2006.39426579348,239.639694213867
2018-02-27 01:50:00,2421.2080078125,9.44235324859619,2432.1496410106,245.856903076171
2018-02-27 02:00:00,2560.07788085937,9.86478424072265,2705.1217418694,245.809997558593
2018-02-27 02:10:00,2360.43603515625,9.51339817047119,2450.47101247415,245.122802734375
2018-02-27 02:20:00,2106.48095703125,9.0071325302124,2148.58998341574,248.190307617187
2018-02-27 02:30:00,725.552612304687,6.22170305252075,701.370432889612,254.710296630859
2018-02-27 02:40:00,456.264892578125,5.42933416366577,448.89944657139,263.426696777343
2018-02-27 02:50:00,551.918395996093,5.9814338684082,618.750169483103,265.880401611328
2018-02-27 03:00:00,426.045104980468,5.42798900604248,448.521207177061,269.059814453125
2018-02-27 03:10:00,514.777404785156,5.68259716033935,523.093454178624,265.013793945312
2018-02-27 03:20:00,379.368011474609,5.3084979057312,415.560460558031,256.75259399414
2018-02-27 03:30:00,476.489105224609,5.53609991073608,479.444881751077,258.520385742187
2018-02-27 03:40:00,401.282592773437,5.44999694824218,454.729982324341,262.023895263671
2018-02-27 03:50:00,534.69140625,5.96861791610717,614.45705467234,265.762390136718
2018-02-27 04:00:00,246.988006591796,5.06090688705444,351.104574756661,264.876403808593
2018-02-27 04:10:00,1.17173397541046,3.46503591537475,48.1818214990672,273.204193115234
2018-02-27 04:20:00,44.444780930876654,4.04255819320678,130.941867017039,270.372406005859
2018-02-27 04:30:00,87.71782788634285,4.15565776824951,152.453516290798,295.686096191406
2018-02-27 04:40:00,130.99087484180905,2.43674492835998,155.91292557640202,307.566314697265
2018-02-27 04:50:00,174.26392179727523,2.50425004959106,159.372334862006,311.728607177734
2018-02-27 05:00:00,217.53696875274144,2.02012300491333,162.83174414761,274.843597412109
2018-02-27 05:10:00,260.81001570820763,2.24890708923339,166.291153433214,243.685195922851
2018-02-27 05:20:00,304.08306266367384,4.24430799484252,169.750562718818,219.682006835937
2018-02-27 05:30:00,347.35610961914,5.6533989906311,514.229568445766,206.998397827148
2018-02-27 05:40:00,1345.9560546875,7.49460792541503,1255.18498307786,208.746307373046
2018-02-27 05:50:00,1058.09802246093,8.2376594543457,1668.88871783267,220.980499267578
2018-02-27 06:00:00,1078.055142489339,5.11765098571777,365.437224666822,234.744903564453
2018-02-27 06:10:00,1098.0122625177482,3.49229288101196,51.1415546479875,209.392501831054
2018-02-27 06:20:00,1117.9693825461572,4.41441392898559,204.100430053466,199.040405273437
2018-02-27 06:30:00,1137.9265025745663,4.44905281066894,211.293066243114,198.029098510742
2018-02-27 06:40:00,1157.8836226029755,4.63159084320068,250.384678552446,180.784393310546
2018-02-27 06:50:00,1177.8407426313845,3.77788591384887,89.3008688403243,184.605194091796
2018-02-27 07:00:00,1197.7978626597937,3.75134205818176,85.204136933241,180.986694335937
2018-02-27 07:10:00,1217.7549826882027,3.38185095787048,39.8840429739839,182.026596069335
2018-02-27 07:20:00,1237.7121027166118,3.99221110343933,126.509385213122,164.88330078125
2018-02-27 07:30:00,1257.669222745021,4.91509389877319,315.411674673495,161.767593383789
2018-02-27 07:40:00,1277.62634277343,4.95547008514404,325.134959654105,163.883193969726
2018-02-27 07:50:00,1297.583462801839,3.86780595779418,104.016765080061,173.302200317382
2018-02-27 08:00:00,1317.5405828302482,1.1097639799118,260.35369643404334,254.941101074218
2018-02-27 08:10:00,1337.4977028586572,2.94969201087951,416.69062778802567,188.51089477539
2018-02-27 08:20:00,1357.4548228870663,5.84216022491455,573.027559142008,175.313400268554
2018-02-27 08:30:00,1377.4119429154755,2.7081971168518,813.321873824759,164.783706665039
2018-02-27 08:40:00,1397.3690629438845,7.08261394500732,1053.61618850751,184.729598999023
2018-02-27 08:50:00,1417.3261829722937,8.57620906829833,1875.19311022409,192.372100830078
2018-02-27 09:00:00,1437.2833030007027,5.59391403198242,496.426084301387,198.288192749023
2018-02-27 09:10:00,1457.2404230291118,6.23364496231079,705.687589807231,211.539093017578
2018-02-27 09:20:00,1477.197543057521,9.03151512145996,2164.32702630903,200.807006835937
2018-02-27 09:30:00,1497.15466308593,10.8620100021362,3221.51484991645,202.429397583007
2018-02-27 09:40:00,1517.1117831143392,10.4090900421142,3021.32580660762,205.17820739746
2018-02-27 09:50:00,1537.0689031427482,10.743989944458,3174.3601652204,209.468795776367
2018-02-27 10:00:00,1557.0260231711572,11.7879600524902,3485.05734439697,213.849395751953
2018-02-27 10:10:00,1576.9831431995663,11.1204204559326,3313.32211844877,210.205200195312
2018-02-27 10:20:00,1596.9402632279755,11.0372400283813,3285.43240886271,208.794692993164
2018-02-27 10:30:00,1616.8973832563845,11.0409803390502,3286.7197654392,204.953002929687
2018-02-27 10:40:00,1636.8545032847937,9.9248571395874,2744.48820407458,198.713897705078
2018-02-27 10:50:00,1656.8116233132027,8.36932659149169,1748.05096460056,197.973800659179
2018-02-27 11:00:00,1676.7687433416118,10.1741695404052,2895.72683615901,202.186798095703
2018-02-27 11:10:00,1696.7258633700208,10.1990098953247,2909.7609027324,206.9501953125
2018-02-27 11:20:00,1716.68298339843,8.40595340728759,1770.3260439157,198.179397583007
2018-02-27 11:30:00,1901.5849609375,8.1856050491333,1638.00849807142,198.92919921875
2018-02-27 11:40:00,1531.77502441406,7.46602010726928,1240.40139347341,202.34700012207
2018-02-27 11:50:00,1843.42199707031,8.24017906188964,1670.38960114546,210.608306884765
2018-02-27 12:00:00,1985.04699707031,8.47646713256835,1813.50187924577,207.295593261718
2018-02-27 12:10:00,2394.09106445312,9.39239883422851,2399.39069300986,208.10789489746
2018-02-27 12:20:00,2742.9619140625,10.1684303283691,2892.45836732843,206.957107543945
2018-02-27 12:30:00,2271.38500976562,9.37519931793212,2388.11984382729,209.158996582031
2018-02-27 12:40:00,2072.53491210937,9.02864360809326,2162.4724993929,217.865203857421
2018-02-27 12:50:00,2470.5029296875,9.78106689453125,2648.2871008376,238.464004516601
2018-02-27 13:00:00,2179.60205078125,9.10938072204589,2214.72981181614,236.961196899414
2018-02-27 13:10:00,1137.52795410156,7.29055595397949,1152.3415227236,223.234497070312
2018-02-27 13:20:00,924.721374511718,6.93909406661987,988.805122015942,215.60920715332
2018-02-27 13:30:00,868.331481933593,6.7339072227478,900.571733866009,215.549392700195
2018-02-27 13:40:00,713.889587402343,6.15035390853881,675.895256136401,220.121398925781
2018-02-27 13:50:00,789.8505859375,6.42298078536987,776.191703575244,209.858901977539
2018-02-27 14:00:00,970.10107421875,6.75231599807739,908.282327627195,211.097503662109
2018-02-27 14:10:00,282.235595703125,4.52815198898315,227.982419882232,215.90950012207
2018-02-27 14:20:00,114.900100708007,3.70780897140502,78.7293702850766,252.553100585937
2018-02-27 14:30:00,19.6032104492187,3.17476296424865,24.0357823497952,271.566711425781
2018-02-27 14:40:00,262.200500488281,4.59342002868652,242.03973352926,250.72459411621
2018-02-27 14:50:00,829.427124023437,6.08383417129516,652.634915033532,243.389694213867
2018-02-27 15:00:00,1499.48999023437,7.90276718139648,1474.81676312715,246.74380493164
2018-02-27 15:10:00,605.228515625,5.63444709777832,508.520481623344,250.105895996093
2018-02-27 15:20:00,150.717697143554,3.17318296432495,23.9412419889886,273.415802001953
2018-02-27 15:30:00,139.0943470001215,1.79769098758697,52.50650442945515,271.747009277343
2018-02-27 15:40:00,127.470996856689,3.72379493713378,81.0717668699217,270.964202880859
2018-02-27 15:50:00,115.84764671325651,4.38500499725341,198.047754877408,272.504608154296
2018-02-27 16:00:00,104.224296569824,3.83575510978698,98.6230917959883,264.297485351562
2018-02-27 16:10:00,241.074798583984,4.61646604537963,247.066986813371,256.469604492187
2018-02-27 16:20:00,75.3523635864257,3.50977897644042,53.1028956317459,258.857208251953
2018-02-27 16:30:00,81.26785278320298,2.14557409286499,56.9985844510902,271.712097167968
2018-02-27 16:40:00,87.18334197998027,3.57535696029663,60.8942732704345,310.375701904296
2018-02-27 16:50:00,93.09883117675756,3.94877696037292,118.375080374693,306.269592285156
2018-02-27 17:00:00,99.01432037353484,2.87632203102111,135.4271935851171,300.822296142578
2018-02-27 17:10:00,104.92980957031213,1.68894100189208,152.47930679554116,278.560089111328
2018-02-27 17:20:00,110.84529876708942,2.22934103012084,169.5314200059653,317.84878540039
2018-02-27 17:30:00,116.7607879638667,2.87590789794921,186.58353321638936,332.676788330078
2018-02-27 17:40:00,122.67627716064399,1.69751298427581,203.63564642681345,338.582397460937
2018-02-27 17:50:00,128.59176635742128,1.20170903205871,220.68775963723755,5.95941591262817
2018-02-27 18:00:00,134.50725555419857,1.49609804153442,237.73987284766162,78.5749282836914
2018-02-27 18:10:00,140.42274475097585,1.30404698848724,254.7919860580857,127.86139678955
2018-02-27 18:20:00,146.33823394775314,2.4424500465393,271.8440992685098,145.859100341796
2018-02-27 18:30:00,152.25372314453043,2.99328398704528,288.8962124789339,158.62840270996
2018-02-27 18:40:00,158.1692123413077,4.87531185150146,305.948325689358,216.2333984375
2018-02-27 18:50:00,164.084701538085,4.05428409576416,133.144392886598,195.948104858398
2018-02-27 19:00:00,316.498596191406,4.88115501403808,307.331107982591,198.315994262695
2018-02-27 19:10:00,425.73388671875,5.31806516647338,418.153640020555,197.865905761718
2018-02-27 19:20:00,614.976623535156,5.95853281021118,611.091084144827,195.347595214843
2018-02-27 19:30:00,442.344787597656,5.42440795898437,447.515058106501,191.706497192382
2018-02-27 19:40:00,837.82080078125,6.67857217788696,877.632354314529,186.888702392578
2018-02-27 19:50:00,1025.53698730468,7.04452276229858,1036.15784196596,181.591400146484
2018-02-27 20:00:00,1087.60302734375,7.2389531135559,1127.28912940164,175.985900878906
2018-02-27 20:10:00,1330.00402832031,7.58544301986694,1302.29299975949,176.524200439453
2018-02-27 20:20:00,1573.0,7.87536811828613,1459.45335871292,179.888702392578
2018-02-27 20:30:00,1910.09704589843,8.34608078002929,1733.96944541382,180.974502563476
2018-02-27 20:40:00,2425.5029296875,9.62127113342285,2533.21825474873,183.757904052734
2018-02-27 20:50:00,2979.77905273437,10.9704999923706,3261.92674776451,183.43569946289
2018-02-27 21:00:00,3023.248046875,10.9702100753784,3261.82241415276,185.141296386718
2018-02-27 21:10:00,3489.23706054687,12.0479803085327,3529.21465342281,184.88020324707
2018-02-27 21:20:00,3603.88403320312,12.7381496429443,3592.66055871057,183.457794189453
2018-02-27 21:30:00,3603.56811523437,12.9924697875976,3597.92329267812,182.0458984375
2018-02-27 21:40:00,3603.51293945312,13.8899002075195,3600.0,182.973205566406
2018-02-27 21:50:00,3603.86303710937,13.7773599624633,3600.0,182.144699096679
2018-02-27 22:00:00,3603.89697265625,13.6262598037719,3600.0,181.421997070312
2018-02-27 22:10:00,3603.8310546875,13.7528400421142,3600.0,178.300506591796
2018-02-27 22:20:00,3603.45288085937,13.7561502456665,3600.0,176.792694091796
2018-02-27 22:30:00,3603.4169921875,14.1673898696899,3600.0,177.825393676757
2018-02-27 22:40:00,3603.162109375,14.6861400604248,3600.0,179.482192993164
2018-02-27 22:50:00,3596.13305664062,15.1170501708984,3600.0,177.990097045898
2018-02-27 23:00:00,3513.96508789062,16.1008491516113,3600.0,178.31770324707
2018-02-27 23:10:00,3481.39892578125,16.9878196716308,3600.0,176.598403930664
2018-02-27 23:20:00,3460.66796875,17.7874107360839,3600.0,179.87109375
2018-02-27 23:30:00,3460.9140625,17.6605396270751,3600.0,177.830993652343
2018-02-27 23:40:00,3460.64111328125,17.8289909362792,3600.0,176.391998291015
2018-02-27 23:50:00,3460.61791992187,18.0009708404541,3600.0,175.571395874023
2018-02-28 00:00:00,3460.38305664062,18.4505100250244,3600.0,175.959396362304
2018-02-28 00:10:00,3460.69799804687,18.3562908172607,3600.0,175.054595947265
2018-02-28 00:20:00,3460.77001953125,18.8949909210205,3600.0,176.517501831054
2018-02-28 00:30:00,3460.13305664062,18.9822692871093,3600.0,179.026306152343
2018-02-28 00:40:00,3460.83203125,19.3824596405029,3600.0,176.831802368164
2018-02-28 00:50:00,3460.72900390625,18.6117401123046,3600.0,172.526702880859
2018-02-28 01:00:00,3460.6708984375,18.0824394226074,3600.0,173.521697998046
2018-02-28 01:10:00,3460.71801757812,18.2668800354003,3600.0,175.176605224609
2018-02-28 01:20:00,3460.69995117187,18.512580871582,3600.0,174.028503417968
2018-02-28 01:30:00,3461.07592773437,19.2735290527343,3600.0,178.062805175781
2018-02-28 01:40:00,3461.1279296875,17.5781307220458,3600.0,178.322006225585
2018-02-28 01:50:00,3461.32495117187,18.0869407653808,3600.0,177.712295532226
2018-02-28 02:00:00,3461.10888671875,18.2213191986083,3600.0,175.720397949218
2018-02-28 02:10:00,3461.14501953125,18.6814002990722,3600.0,172.728393554687
2018-02-28 02:20:00,3460.68090820312,20.0211391448974,3600.0,175.889602661132
2018-02-28 02:30:00,3461.19189453125,21.2877807617187,3600.0,179.4375
2018-02-28 02:40:00,3461.17211914062,19.5059795379638,3600.0,178.174499511718
2018-02-28 02:50:00,3461.24609375,18.8882598876953,3600.0,175.570602416992
2018-02-28 03:00:00,3461.10302734375,17.1517505645751,3600.0,174.764297485351
2018-02-28 03:10:00,3461.18310546875,17.4154605865478,3600.0,172.969696044921
2018-02-28 03:20:00,3460.97607421875,17.7786998748779,3600.0,174.856506347656
2018-02-28 03:30:00,3461.20092773437,18.6609992980957,3600.0,175.571197509765
2018-02-28 03:40:00,3461.36303710937,19.8193092346191,3600.0,181.571197509765
2018-02-28 03:50:00,3461.39208984375,19.7725601196289,3600.0,185.217300415039
2018-02-28 04:00:00,3461.044921875,17.7245407104492,3600.0,182.505401611328
2018-02-28 04:10:00,3461.27807617187,16.7273197174072,3600.0,183.491592407226
2018-02-28 04:20:00,3461.17309570312,16.3291397094726,3600.0,181.784194946289
2018-02-28 04:30:00,3461.037109375,14.8407802581787,3600.0,183.91340637207
2018-02-28 04:40:00,3472.462890625,14.2711696624755,3600.0,187.255294799804
2018-02-28 04:50:00,3491.4990234375,13.1552095413208,3600.0,184.289093017578
2018-02-28 05:00:00,3494.77807617187,12.0395002365112,3527.95915919284,181.100006103515
2018-02-28 05:10:00,3585.3310546875,12.5065803527832,3579.62058496688,182.723999023437
2018-02-28 05:20:00,2121.71606445312,8.7956838607788,2013.20201751036,188.204803466796
2018-02-28 05:30:00,641.024169921875,5.88490104675292,586.842696564261,192.554504394531
2018-02-28 05:40:00,1819.98303222656,8.35197353363037,1737.53492121171,183.346405029296
2018-02-28 05:50:00,3025.1259765625,10.7728796005249,3186.21693093193,191.568695068359
2018-02-28 06:00:00,3398.22192382812,11.9651298522949,3516.42328992081,203.076507568359
2018-02-28 06:10:00,3201.6259765625,11.6180200576782,3449.63268229043,210.618698120117
2018-02-28 06:20:00,3104.90209960937,11.0839595794677,3301.28692947439,212.803100585937
2018-02-28 06:30:00,3265.14697265625,11.7077302932739,3468.99992930356,223.235794067382
2018-02-28 06:40:00,1879.4189453125,8.73347663879394,1973.79619013784,241.475296020507
2018-02-28 06:50:00,3410.65893554687,12.0098104476928,3523.46729211715,227.993194580078
2018-02-28 07:00:00,3056.18090820312,11.1705198287963,3329.38244973189,231.146301269531
2018-02-28 07:10:00,3138.587890625,11.7877902984619,3485.02460876521,236.722702026367
2018-02-28 07:20:00,3377.17700195312,12.6325197219848,3587.70644410369,241.714797973632
2018-02-28 07:30:00,3307.10400390625,11.966830253601,3516.69764986133,231.130004882812
2018-02-28 07:40:00,3556.1708984375,12.4508399963378,3575.27180630023,225.052001953125
2018-02-28 07:50:00,3540.34204101562,13.1681299209594,3600.0,224.261993408203
2018-02-28 08:00:00,2132.05590820312,9.1307201385498,2228.57912972823,233.812393188476
2018-02-28 08:10:00,1858.68505859375,8.5269718170166,1844.65204279177,228.37890625
2018-02-28 08:20:00,1793.27502441406,8.44842720031738,1796.28789246944,225.937805175781
2018-02-28 08:30:00,1783.35205078125,8.13584899902343,1608.72493817234,220.343795776367
2018-02-28 08:40:00,1497.50903320312,7.72868299484252,1378.66518470136,216.52879333496
2018-02-28 08:50:00,1933.82104492187,8.35496997833251,1739.34903915609,203.194503784179
2018-02-28 09:00:00,2121.31298828125,8.69307041168212,1948.31776164981,203.039901733398
2018-02-28 09:10:00,1718.53698730468,8.35536575317382,1739.5887051341,202.381805419921
2018-02-28 09:20:00,1276.54602050781,7.32737016677856,1170.4446144145,227.161300659179
2018-02-28 09:30:00,1384.45202636718,7.39788484573364,1205.66707263024,230.709701538085
2018-02-28 09:40:00,1302.49499511718,7.4187159538269,1216.21244786959,239.438903808593
2018-02-28 09:50:00,1608.30603027343,8.00904846191406,1535.18264362253,247.627700805664
2018-02-28 10:00:00,1993.01000976562,8.69807338714599,1951.46722628757,252.183502197265
2018-02-28 10:10:00,3148.96411132812,11.1111698150634,3310.29645980495,270.696411132812
2018-02-28 10:20:00,2942.6240234375,10.6569299697875,3137.37173169356,267.172485351562
2018-02-28 10:30:00,2551.46411132812,9.71011638641357,2598.27970211443,268.511108398437
2018-02-28 10:40:00,2256.82006835937,9.31344985961914,2347.69669493904,278.5712890625
2018-02-28 10:50:00,2204.52905273437,9.10583305358886,2212.42880904836,281.78628540039
2018-02-28 11:00:00,2345.0,9.88569545745849,2718.95790798006,284.695098876953
2018-02-28 11:10:00,2454.72998046875,10.7278604507446,3167.6505773417,283.560394287109
2018-02-28 11:20:00,2187.39697265625,9.63000106811523,2539.73336056016,287.630615234375
2018-02-28 11:30:00,1475.69702148437,7.69458818435668,1360.25377877827,291.856201171875
2018-02-28 11:40:00,896.975219726562,6.4055151939392,769.524880911583,290.594909667968
2018-02-28 11:50:00,524.419616699218,5.8075361251831,561.973998254128,274.951507568359
2018-02-28 12:00:00,1274.97204589843,7.32657098770141,1170.04956320438,274.156585693359
2018-02-28 12:10:00,1690.1669921875,8.38391017913818,1756.90742329748,274.280090332031
2018-02-28 12:20:00,1151.51403808593,7.2549409866333,1135.0110963615,275.924011230468
2018-02-28 12:30:00,989.755798339843,6.86522102355957,956.452499923603,289.736694335937
2018-02-28 12:40:00,360.6328125,5.14651918411254,372.827071982464,289.638092041015
2018-02-28 12:50:00,319.036590576171,5.4105110168457,443.621369155924,290.493194580078
2018-02-28 13:00:00,315.899810791015,5.45716381072998,456.761297842795,302.307891845703
2018-02-28 13:10:00,216.575805664062,5.08946084976196,358.285109082026,310.343109130859
2018-02-28 13:20:00,3.41719102859497,3.03930711746215,17.3814317174438,322.524200439453
