Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-02-28 13:30:00,6.905907094478598,4.04995203018188,132.329952935726,5.72327804565429
2018-02-28 13:40:00,10.394623160362226,3.38253688812255,39.9479380818811,355.202911376953
2018-02-28 13:50:00,13.883339226245855,2.68149900436401,43.32824285430115,20.1109600067138
2018-02-28 14:00:00,17.372055292129485,3.4510428905487,46.7085476267212,6.11056089401245
2018-02-28 14:10:00,20.860771358013114,3.40047597885131,41.6457120941959,13.7161102294921
2018-02-28 14:20:00,24.34948742389674,3.52481603622436,54.82866290944,27.5997905731201
2018-02-28 14:30:00,27.83820348978037,4.54200601577758,230.944284929008,7.37728214263916
2018-02-28 14:40:00,31.326919555664,4.98271322250366,331.764141018326,12.8128004074096
2018-02-28 14:50:00,45.6829681396484,5.36033201217651,429.704737853897,14.4219102859497
2018-02-28 15:00:00,-0.0717998594045639,4.59137487411499,241.595225870725,7.08419179916381
2018-02-28 15:10:00,0.8458681373794865,3.73540997505187,82.7993457141247,344.427307128906
2018-02-28 15:20:00,1.763536134163537,4.19249677658081,159.59336112618,319.765411376953
2018-02-28 15:30:00,2.6812041309475876,3.31967401504516,34.4048865530531,3.84569692611694
2018-02-28 15:40:00,3.598872127731638,4.37646102905273,196.298481727949,352.264892578125
2018-02-28 15:50:00,4.516540124515688,4.4455919265747,210.571299152196,19.1519393920898
2018-02-28 16:00:00,5.434208121299739,4.18005895614624,157.175229290601,19.3494606018066
2018-02-28 16:10:00,6.35187611808379,3.78864789009094,90.9939720465018,37.1938285827636
2018-02-28 16:20:00,7.2695441148678395,3.17312097549438,23.9375409883105,34.3970718383789
2018-02-28 16:30:00,8.18721211165189,2.84490394592285,47.229880159389694,344.827697753906
2018-02-28 16:40:00,9.10488010843594,3.64942789077758,70.5222193304689,30.8316001892089
2018-02-28 16:50:00,10.022548105219991,3.5326189994812,55.7384478720669,53.8657493591308
2018-02-28 17:00:00,10.940216102004042,3.06217098236083,18.2986899193638,47.8870697021484
2018-02-28 17:10:00,11.857884098788093,2.84497594833374,19.3508177567528,50.7587509155273
2018-02-28 17:20:00,12.775552095572143,2.66232299804687,20.402945594141798,48.1235008239746
2018-02-28 17:30:00,13.693220092356192,3.12892007827758,21.4550734315308,40.3338508605957
2018-02-28 17:40:00,14.610888089140243,2.76321506500244,68.07876228911141,34.9709815979003
2018-02-28 17:50:00,15.528556085924293,3.92861890792846,114.702451146692,41.1675300598144
2018-02-28 18:00:00,16.446224082708344,3.92829990386962,114.644853845777,52.238540649414
2018-02-28 18:10:00,17.363892079492395,4.18425512313842,157.990174681825,44.9666404724121
2018-02-28 18:20:00,18.281560076276445,3.63029599189758,67.9513147328953,34.6318702697753
2018-02-28 18:30:00,19.199228073060496,3.63222694396972,68.2081349015352,29.7639999389648
2018-02-28 18:40:00,20.116896069844547,3.23523306846618,27.9542259109194,32.1160507202148
2018-02-28 18:50:00,21.034564066628597,3.95334196090698,119.215814303101,25.381929397583
2018-02-28 19:00:00,21.952232063412648,4.04662084579467,131.704263483769,50.0514984130859
2018-02-28 19:10:00,22.8699000601967,5.03303098678588,344.155869662745,41.2138595581054
2018-02-28 19:20:00,23.78756805698075,4.09843683242797,141.494636119194,34.8228302001953
2018-02-28 19:30:00,24.7052360537648,4.16518402099609,154.293382630586,34.9708786010742
2018-02-28 19:40:00,25.62290405054885,4.63464593887329,251.056607021472,30.1442108154296
2018-02-28 19:50:00,26.5405720473329,5.1111741065979,363.788393588632,39.0561981201171
2018-02-28 20:00:00,27.45824004411695,5.62974691390991,507.109955133598,37.2323913574218
2018-02-28 20:10:00,28.375908040901,5.87372112274169,583.210701009732,29.567850112915
2018-02-28 20:20:00,29.29357603768505,5.34594106674194,425.754403118932,27.0686607360839
2018-02-28 20:30:00,30.2112440344691,6.18505716323852,688.217940111994,36.9441909790039
2018-02-28 20:40:00,31.12891203125315,5.45633077621459,456.524950637641,51.2497901916503
2018-02-28 20:50:00,32.046580028037205,4.51107501983642,224.347594339955,37.7131004333496
2018-02-28 21:00:00,32.96424802482125,4.44700098037719,210.8650729124,40.310619354248
2018-02-28 21:10:00,33.881916021605306,5.32885694503784,421.088190409865,39.0605201721191
2018-02-28 21:20:00,34.79958401838935,4.32598781585693,186.047518112031,40.2515411376953
2018-02-28 21:30:00,35.71725201517341,4.2114667892456,163.296430091034,38.4915084838867
2018-02-28 21:40:00,36.634920011957455,4.28143596649169,177.114520433465,53.7123107910156
2018-02-28 21:50:00,37.5525880087415,4.87370300292968,305.568024207505,30.4736099243164
2018-02-28 22:00:00,38.470256005525556,5.12918186187744,368.380948279472,27.5451793670654
2018-02-28 22:10:00,39.3879240023096,6.50664091110229,808.59101941792,32.2390213012695
2018-02-28 22:20:00,40.30559199909366,5.56079721450805,486.660533830965,30.1563301086425
2018-02-28 22:30:00,41.223259995877704,5.84512901306152,573.981055227588,28.0712299346923
2018-02-28 22:40:00,42.14092799266176,5.81107807159423,563.099117447108,26.7719707489013
2018-02-28 22:50:00,43.058595989445806,6.02969503402709,634.052762274479,23.0279598236083
2018-02-28 23:00:00,43.97626398622986,5.8974061012268,590.920635049248,27.1991596221923
2018-02-28 23:10:00,44.89393198301391,5.68752813339233,524.598594444678,27.2353992462158
2018-02-28 23:20:00,45.81159997979796,4.01817893981933,126.38251350774,24.5933303833007
2018-02-28 23:30:00,46.72926797658201,3.88316988945007,106.660560752903,19.5622692108154
2018-02-28 23:40:00,47.64693597336606,5.28074312210083,408.08197998742,29.2783393859863
2018-02-28 23:50:00,48.56460397015011,4.53140115737915,228.676010174952,36.1138114929199
2018-03-01 00:00:00,49.482271966934164,4.68449783325195,262.106348503324,51.1691589355468
2018-03-01 00:10:00,50.39993996371821,4.37770509719848,196.552934514945,37.4244003295898
2018-03-01 00:20:00,51.317607960502265,3.96931099891662,122.183056974992,26.1265907287597
2018-03-01 00:30:00,52.23527595728631,4.81945896148681,292.853912518648,37.0920791625976
2018-03-01 00:40:00,53.152943954070366,5.43420791625976,450.271237785748,32.1770095825195
2018-03-01 00:50:00,54.07061195085441,5.59991598129272,498.207070023404,28.5156307220458
2018-03-01 01:00:00,54.98827994763846,5.86442613601684,580.200955220904,29.6056194305419
2018-03-01 01:10:00,55.905947944422515,5.48196601867675,463.827033701904,28.3399200439453
2018-03-01 01:20:00,56.82361594120656,6.52128410339355,814.341603516038,17.447410583496
2018-03-01 01:30:00,57.741283937990616,6.49025392532348,802.183876654004,20.3549308776855
2018-03-01 01:40:00,58.65895193477466,5.62778902053833,506.523017703141,13.6120195388793
2018-03-01 01:50:00,59.57661993155872,6.32497787475585,739.213088459301,13.6299295425415
2018-03-01 02:00:00,60.494287928342764,6.39834785461425,766.7986785183,15.3303699493408
2018-03-01 02:10:00,61.41195592512682,6.57399892807006,835.2417804339,14.8254299163818
2018-03-01 02:20:00,62.329623921910866,5.20553588867187,388.144598832465,17.1401290893554
2018-03-01 02:30:00,63.24729191869492,5.35460901260375,428.131600650047,21.3938694000244
2018-03-01 02:40:00,64.16495991547897,3.92269706726074,113.63589638687,24.9931297302246
2018-03-01 02:50:00,65.08262791226302,4.31408786773681,183.651026552414,20.7582607269287
2018-03-01 03:00:00,66.00029590904707,4.1380271911621,149.060114967428,17.0954303741455
2018-03-01 03:10:00,66.91796390583112,3.66791009902954,73.0614351997974,26.4145202636718
2018-03-01 03:20:00,67.83563190261518,3.93532705307006,115.917401394621,11.8225202560424
2018-03-01 03:30:00,68.75329989939922,3.3502299785614,37.0202423446144,30.6428108215332
2018-03-01 03:40:00,69.67096789618327,4.17753505706787,156.685480312906,48.9558715820312
2018-03-01 03:50:00,70.58863589296732,3.68042993545532,74.812549699669,38.6114807128906
2018-03-01 04:00:00,71.50630388975138,3.64589595794677,70.0431977336557,61.2742118835449
2018-03-01 04:10:00,72.42397188653543,3.43444800376892,45.0019415589095,48.5688705444335
2018-03-01 04:20:00,73.34163988331947,3.46601104736328,48.2856572167947,50.1976699829101
2018-03-01 04:30:00,74.25930788010352,3.99052596092224,126.188165090386,45.1823806762695
2018-03-01 04:40:00,75.17697587688757,3.80363392829895,93.3824849626226,46.2190208435058
2018-03-01 04:50:00,76.09464387367163,4.06972408294677,136.054151311717,15.9788398742675
2018-03-01 05:00:00,77.01231187045568,4.18012714385986,157.18846514334,24.471939086914
2018-03-01 05:10:00,77.92997986723972,4.34541177749633,189.975829708333,21.9068508148193
2018-03-01 05:20:00,78.84764786402377,3.98368597030639,124.888998104016,35.0349998474121
2018-03-01 05:30:00,79.76531586080783,3.82491111755371,96.8354239108157,46.2267303466796
2018-03-01 05:40:00,80.68298385759188,3.38688802719116,40.3550045168267,50.1031799316406
2018-03-01 05:50:00,81.60065185437593,3.11767506599426,20.8733958043567,45.4449386596679
2018-03-01 06:00:00,82.51831985115997,3.77980089187622,89.600783017715,53.0140800476074
2018-03-01 06:10:00,83.43598784794403,3.51239705085754,53.4007646456421,49.684398651123
2018-03-01 06:20:00,84.35365584472808,3.55685997009277,58.6269611463067,56.4282302856445
2018-03-01 06:30:00,85.27132384151213,2.76838302612304,58.52558872963165,54.8696899414062
2018-03-01 06:40:00,86.18899183829618,3.55518388748168,58.4242163129566,72.9247589111328
2018-03-01 06:50:00,87.10665983508024,2.46766996383666,56.99414522887199,80.0537567138671
2018-03-01 07:00:00,88.02432783186428,1.50222599506378,55.56407414478739,70.0511627197265
2018-03-01 07:10:00,88.94199582864833,1.33509397506713,54.13400306070278,20.8918800354003
2018-03-01 07:20:00,89.85966382543238,1.5079139471054,52.70393197661818,44.4773712158203
2018-03-01 07:30:00,90.77733182221642,1.49591898918151,51.27386089253357,65.8111572265625
2018-03-01 07:40:00,91.69499981900049,1.52268803119659,49.84378980844896,68.4779968261718
2018-03-01 07:50:00,92.61266781578453,0.914517283439636,48.41371872436436,87.3671569824218
2018-03-01 08:00:00,93.53033581256858,0.700203478336334,46.983647640279756,62.3540611267089
2018-03-01 08:10:00,94.44800380935263,1.10937905311584,45.55357655619515,62.7184600830078
2018-03-01 08:20:00,95.36567180613669,1.43440902233123,44.12350547211054,170.006607055664
2018-03-01 08:30:00,96.28333980292074,1.74662697315216,42.693434388025935,176.076705932617
2018-03-01 08:40:00,97.20100779970478,2.51978492736816,41.263363303941325,144.590301513671
2018-03-01 08:50:00,98.11867579648883,2.99220395088195,39.833292219856716,197.090896606445
2018-03-01 09:00:00,99.03634379327289,2.85493803024291,38.403221135772114,188.241104125976
2018-03-01 09:10:00,99.95401179005694,2.36658000946044,36.97315005168751,201.007202148437
2018-03-01 09:20:00,100.87167978684099,3.33318710327148,35.5430789676029,213.616592407226
2018-03-01 09:30:00,101.78934778362503,3.67732906341552,74.3765028410853,205.755996704101
2018-03-01 09:40:00,102.7070157804091,3.72228288650512,80.8484578192183,199.615203857421
2018-03-01 09:50:00,103.62468377719314,4.54111814498901,230.754114016572,214.095901489257
2018-03-01 10:00:00,104.54235177397719,4.10872411727905,143.453287352134,214.481399536132
2018-03-01 10:10:00,105.46001977076124,3.63542008399963,68.6341373399964,200.476501464843
2018-03-01 10:20:00,106.3776877675453,3.344899892807,36.553271454487,189.06900024414
2018-03-01 10:30:00,107.29535576432934,4.07532501220703,137.112398072649,193.252304077148
2018-03-01 10:40:00,108.21302376111339,3.00350594520568,16.1131735787249,183.896896362304
2018-03-01 10:50:00,109.13069175789744,4.45563220977783,212.667128426831,189.891296386718
2018-03-01 11:00:00,110.04835975468148,4.67060899734497,259.011579297339,195.580200195312
2018-03-01 11:10:00,110.96602775146555,4.19178199768066,159.454185923291,197.340103149414
2018-03-01 11:20:00,111.8836957482496,5.13196086883544,369.091994000176,199.216598510742
2018-03-01 11:30:00,112.80136374503364,4.75764322280883,278.616706561062,194.840103149414
2018-03-01 11:40:00,113.71903174181769,4.21182584762573,163.366696085594,203.606796264648
2018-03-01 11:50:00,114.63669973860175,4.02742385864257,128.10833363864,190.238006591796
2018-03-01 12:00:00,115.5543677353858,3.79802894592285,92.4849421519903,195.983901977539
2018-03-01 12:10:00,116.47203573216984,3.60788393020629,65.0141155748461,200.168502807617
2018-03-01 12:20:00,117.38970372895389,3.12750601768493,21.3808153295877,199.973007202148
2018-03-01 12:30:00,118.30737172573795,3.30979299545288,33.5911118570257,200.730697631835
2018-03-01 12:40:00,119.225039722522,2.91533493995666,113.46195343770935,187.632507324218
2018-03-01 12:50:00,120.14270771930605,4.36192989349365,193.332795018393,173.253799438476
2018-03-01 13:00:00,121.06037571609009,4.44052696228027,209.516258815825,178.702606201171
2018-03-01 13:10:00,121.97804371287415,4.19259881973266,159.613232124579,190.490203857421
2018-03-01 13:20:00,122.8957117096582,3.59148693084716,62.9161249361496,200.548706054687
2018-03-01 13:30:00,123.81337970644225,4.5891990661621,241.122610072041,189.538192749023
2018-03-01 13:40:00,124.7310477032263,4.26172590255737,173.196233884485,182.91389465332
2018-03-01 13:50:00,125.64871570001036,4.5099778175354,224.114658765302,185.179092407226
2018-03-01 14:00:00,126.5663836967944,4.50606107711791,223.283728463426,183.132507324218
2018-03-01 14:10:00,127.48405169357845,5.14198207855224,371.661203477776,186.880004882812
2018-03-01 14:20:00,128.4017196903625,5.74782514572143,543.197665489336,182.637802124023
2018-03-01 14:30:00,129.31938768714656,5.3734917640686,433.332973812411,183.435104370117
2018-03-01 14:40:00,130.2370556839306,5.01823377609252,340.491699906307,190.215393066406
2018-03-01 14:50:00,131.15472368071465,5.4829568862915,464.110480434382,196.332107543945
2018-03-01 15:00:00,132.0723916774987,5.69393587112426,526.558066193416,196.313003540039
2018-03-01 15:10:00,132.99005967428275,6.01643991470336,629.550951682218,196.205993652343
2018-03-01 15:20:00,133.9077276710668,5.75818490982055,546.429593312962,194.355102539062
2018-03-01 15:30:00,134.82539566785084,5.65481805801391,514.658447741275,199.953903198242
2018-03-01 15:40:00,135.74306366463492,6.35405921936035,750.077090868463,203.268402099609
2018-03-01 15:50:00,136.66073166141896,7.56948804855346,1293.9485081272,205.76870727539
2018-03-01 16:00:00,137.578399658203,8.1948766708374,1643.49068810894,199.675903320312
2018-03-01 16:10:00,284.216888427734,8.58404922485351,1880.07144854935,200.169403076171
2018-03-01 16:20:00,396.667907714843,8.67669486999511,1938.01954133235,201.230392456054
2018-03-01 16:30:00,725.640380859375,9.19440555572509,2269.99428231422,203.556701660156
2018-03-01 16:40:00,1528.51794433593,9.33027458190917,2358.70378730219,205.720703125
2018-03-01 16:50:00,1821.39501953125,9.29972457885742,2338.72149044076,208.82470703125
2018-03-01 17:00:00,1731.375,8.6738166809082,1936.21118482294,210.106002807617
2018-03-01 17:10:00,1947.65405273437,9.2376070022583,2298.15318178518,212.05549621582
2018-03-01 17:20:00,2061.9140625,9.65590000152587,2558.90406737256,213.547393798828
2018-03-01 17:30:00,2111.23999023437,9.43974876403808,2430.44089024879,209.46809387207
2018-03-01 17:40:00,2147.15209960937,9.44112205505371,2431.34186934539,208.02229309082
2018-03-01 17:50:00,2277.90209960937,9.661714553833,2563.17581455393,203.703796386718
2018-03-01 18:00:00,2512.01708984375,9.88940143585205,2721.39516469254,201.297897338867
2018-03-01 18:10:00,2713.6689453125,10.5986700057983,3111.54493969801,198.460296630859
2018-03-01 18:20:00,2848.5029296875,11.0479001998901,3289.09315407513,199.874694824218
2018-03-01 18:30:00,2560.51098632812,10.2257299423217,2924.65419827245,199.53970336914
2018-03-01 18:40:00,2604.45703125,10.1840295791625,2901.31929903459,201.813400268554
2018-03-01 18:50:00,2786.43994140625,10.3818597793579,3007.56804343686,204.709197998046
2018-03-01 19:00:00,2886.14208984375,10.4186601638793,3026.11241077561,202.991104125976
2018-03-01 19:10:00,3228.11401367187,11.0338697433471,3284.26970264635,201.844299316406
2018-03-01 19:20:00,3298.46411132812,11.3565301895141,3384.31557125034,205.020904541015
2018-03-01 19:30:00,3451.97509765625,11.7556600570678,3478.73433247278,207.284896850585
2018-03-01 19:40:00,3225.17700195312,11.2190704345703,3344.42701473247,210.565505981445
2018-03-01 19:50:00,3199.35791015625,11.1516504287719,3323.39782705913,209.658798217773
2018-03-01 20:00:00,3107.22802734375,11.046890258789,3288.74743480239,207.483596801757
2018-03-01 20:10:00,3329.31909179687,11.6307897567749,3452.48185597716,208.603393554687
2018-03-01 20:20:00,3529.60009765625,12.0483102798461,3529.26326038935,208.950103759765
2018-03-01 20:30:00,3600.90698242187,12.4717197418212,3576.95672773855,208.241897583007
2018-03-01 20:40:00,3572.626953125,12.9990701675415,3597.93661844368,207.208297729492
2018-03-01 20:50:00,3603.38696289062,13.0914001464843,3600.0,211.969894409179
2018-03-01 21:00:00,3602.93090820312,12.7426795959472,3592.83622638603,214.108306884765
2018-03-01 21:10:00,3603.42993164062,12.7608995437622,3593.51243060362,216.208206176757
2018-03-01 21:20:00,3602.92504882812,12.9258403778076,3597.4423385663,212.371307373046
2018-03-01 21:30:00,3599.208984375,13.5533304214477,3600.0,208.875503540039
2018-03-01 21:40:00,3543.69995117187,13.4387302398681,3600.0,206.53579711914
2018-03-01 21:50:00,3499.86401367187,13.6772899627685,3600.0,205.613906860351
2018-03-01 22:00:00,3486.50903320312,13.8212404251098,3600.0,202.372802734375
2018-03-01 22:10:00,3460.38305664062,13.9124603271484,3600.0,197.572296142578
2018-03-01 22:20:00,3460.0439453125,14.5683002471923,3600.0,197.580902099609
2018-03-01 22:30:00,3460.64208984375,14.1895599365234,3600.0,194.277999877929
2018-03-01 22:40:00,3460.47607421875,14.2203903198242,3600.0,196.464004516601
2018-03-01 22:50:00,3460.3701171875,14.3476696014404,3600.0,195.399993896484
2018-03-01 23:00:00,3460.64404296875,14.7798700332641,3600.0,193.36489868164
2018-03-01 23:10:00,3460.38500976562,15.1775703430175,3600.0,192.030197143554
2018-03-01 23:20:00,3460.126953125,15.1712303161621,3600.0,192.986297607421
2018-03-01 23:30:00,3460.6220703125,14.6621198654174,3600.0,193.389892578125
2018-03-01 23:40:00,3460.68408203125,14.5524501800537,3600.0,194.972595214843
2018-03-01 23:50:00,3460.42700195312,15.374939918518,3600.0,197.77180480957
2018-03-02 00:00:00,3460.38305664062,15.8509101867675,3600.0,202.128692626953
2018-03-02 00:10:00,3461.041015625,15.9808797836303,3600.0,204.276596069335
2018-03-02 00:20:00,3460.71801757812,15.7415800094604,3600.0,202.606903076171
2018-03-02 00:30:00,3460.71411132812,15.1232099533081,3600.0,200.007904052734
2018-03-02 00:40:00,3460.84912109375,15.5134897232055,3600.0,200.687805175781
2018-03-02 00:50:00,3460.876953125,16.0055103302001,3600.0,203.033096313476
2018-03-02 01:00:00,3460.5439453125,16.0544891357421,3600.0,203.10530090332
2018-03-02 01:10:00,3460.55810546875,15.5952701568603,3600.0,201.633804321289
2018-03-02 01:20:00,3460.93798828125,15.241189956665,3600.0,199.345306396484
2018-03-02 01:30:00,3461.03588867187,15.4595203399658,3600.0,196.081405639648
2018-03-02 01:40:00,3460.86010742187,15.9562196731567,3600.0,196.79849243164
2018-03-02 01:50:00,3460.669921875,16.0392303466796,3600.0,196.649795532226
2018-03-02 02:00:00,3460.8720703125,15.6035804748535,3600.0,197.054397583007
2018-03-02 02:10:00,3460.85400390625,14.6254301071166,3600.0,199.87890625
2018-03-02 02:20:00,3460.66796875,15.2736701965332,3600.0,199.760604858398
2018-03-02 02:30:00,3460.46899414062,15.3515300750732,3600.0,199.531204223632
2018-03-02 02:40:00,3460.94506835937,15.1609601974487,3600.0,199.965896606445
2018-03-02 02:50:00,3460.96704101562,15.1722698211669,3600.0,198.648193359375
2018-03-02 03:00:00,3460.787109375,15.793869972229,3600.0,198.990402221679
2018-03-02 03:10:00,3460.958984375,16.4393596649169,3600.0,198.882904052734
2018-03-02 03:20:00,3460.93188476562,16.3227996826171,3600.0,196.72019958496
2018-03-02 03:30:00,3460.77905273437,16.0243701934814,3600.0,198.657897949218
2018-03-02 03:40:00,3461.087890625,15.599100112915,3600.0,199.429306030273
2018-03-02 03:50:00,3460.97900390625,15.6455602645874,3600.0,196.438507080078
2018-03-02 04:00:00,3461.23291015625,16.1031398773193,3600.0,197.319702148437
2018-03-02 04:10:00,3461.10400390625,15.7914600372314,3600.0,195.831604003906
2018-03-02 04:20:00,3461.45703125,15.5307998657226,3600.0,194.168701171875
2018-03-02 04:30:00,3460.84008789062,16.0191707611083,3600.0,198.937698364257
2018-03-02 04:40:00,3460.90893554687,16.0258407592773,3600.0,200.712600708007
2018-03-02 04:50:00,3461.34912109375,16.5926704406738,3600.0,202.342895507812
2018-03-02 05:00:00,3461.61499023437,16.7812595367431,3600.0,201.095794677734
2018-03-02 05:10:00,3461.5400390625,16.3376693725585,3600.0,197.786804199218
2018-03-02 05:20:00,3461.01611328125,16.9826393127441,3600.0,198.389495849609
2018-03-02 05:30:00,3461.17504882812,17.2702198028564,3600.0,198.149200439453
2018-03-02 05:40:00,3461.27709960937,17.4170494079589,3600.0,198.670700073242
2018-03-02 05:50:00,3461.23388671875,17.224250793457,3600.0,199.065307617187
2018-03-02 06:00:00,3461.93408203125,16.7202091217041,3600.0,196.767501831054
2018-03-02 06:10:00,3462.76000976562,16.5680999755859,3600.0,195.655807495117
2018-03-02 06:20:00,3476.51000976562,15.8683500289916,3600.0,194.312896728515
2018-03-02 06:30:00,3461.81201171875,16.062759399414,3600.0,192.567794799804
2018-03-02 06:40:00,3465.291015625,15.1944999694824,3600.0,192.391799926757
2018-03-02 06:50:00,3470.68798828125,15.7749300003051,3600.0,192.74510192871
2018-03-02 07:00:00,3508.39306640625,15.3376302719116,3600.0,193.692504882812
2018-03-02 07:10:00,3528.53100585937,14.8704099655151,3600.0,194.371704101562
2018-03-02 07:20:00,3545.19604492187,14.4487104415893,3600.0,196.187301635742
2018-03-02 07:30:00,3593.86499023437,14.977499961853,3600.0,195.304000854492
2018-03-02 07:40:00,3533.30200195312,14.5217199325561,3600.0,194.833694458007
2018-03-02 07:50:00,3555.05810546875,14.0038003921508,3600.0,195.225494384765
2018-03-02 08:00:00,3558.07397460937,13.8512697219848,3600.0,194.94529724121
2018-03-02 08:10:00,3561.9951171875,12.430230140686,3573.5426430549,190.015106201171
2018-03-02 08:20:00,3519.26098632812,13.0729999542236,3600.0,189.390792846679
2018-03-02 08:30:00,3298.1220703125,12.3163204193115,3562.78987781924,188.02310180664
2018-03-02 08:40:00,3576.19799804687,13.1178703308105,3600.0,187.950393676757
2018-03-02 08:50:00,3501.24194335937,12.3139896392822,3562.54851189542,190.110198974609
2018-03-02 09:00:00,3531.51489257812,12.9056301116943,3597.17137655156,194.876602172851
2018-03-02 09:10:00,3508.71801757812,12.7321300506591,3592.42246739033,193.262496948242
2018-03-02 09:20:00,3472.13891601562,12.1527004241943,3543.72393904749,191.550399780273
2018-03-02 09:30:00,3510.73608398437,12.7882204055786,3594.43553392979,193.183197021484
2018-03-02 09:40:00,3571.64111328125,12.9015703201293,3597.10989781711,191.609802246093
2018-03-02 09:50:00,3458.44799804687,12.2530698776245,3555.93240441346,191.633895874023
2018-03-02 10:00:00,2959.04907226562,11.0398397445678,3286.32752531312,188.171096801757
2018-03-02 10:10:00,2908.67895507812,11.2481899261474,3353.20834379926,192.664093017578
2018-03-02 10:20:00,3122.67895507812,11.8304500579833,3493.08771581972,191.592407226562
2018-03-02 10:30:00,2905.90991210937,10.9788999557495,3264.94126628427,188.963104248046
2018-03-02 10:40:00,3348.91088867187,11.6327600479125,3452.91871753055,188.499801635742
2018-03-02 10:50:00,2042.97094726562,8.78321743011474,2005.28807365089,191.028900146484
2018-03-02 11:00:00,2647.50610351562,10.3459701538085,2989.12031327183,190.715606689453
2018-03-02 11:10:00,3197.57299804687,11.4306297302246,3404.20140364071,191.932205200195
2018-03-02 11:20:00,3032.51196289062,10.7094001770019,3159.89193661457,190.779006958007
2018-03-02 11:30:00,2929.07202148437,10.6159496307373,3119.29612228684,189.19970703125
2018-03-02 11:40:00,3217.35595703125,11.2351903915405,3349.31045801027,188.578994750976
2018-03-02 11:50:00,2170.35107421875,9.07846927642822,2194.69504725027,184.130706787109
2018-03-02 12:00:00,2835.13891601562,10.5369501113891,3083.22387950361,190.206497192382
2018-03-02 12:10:00,3361.77709960937,11.9838495254516,3519.41624079124,192.384094238281
2018-03-02 12:20:00,3326.53491210937,11.7186298370361,3471.25074971482,195.150802612304
2018-03-02 12:30:00,2644.14208984375,10.1905899047851,2905.02427864543,199.985107421875
2018-03-02 12:40:00,2832.8291015625,10.5265502929687,3078.35314301256,200.106292724609
2018-03-02 12:50:00,2556.14990234375,9.87224769592285,2710.07639593411,199.604507446289
2018-03-02 13:00:00,2795.85107421875,10.5239095687866,3077.11180017569,199.182998657226
2018-03-02 13:10:00,2711.41088867187,10.2192096710205,2921.03920102046,198.445205688476
2018-03-02 13:20:00,3419.51489257812,11.9141302108764,3507.96135501196,201.559600830078
2018-03-02 13:30:00,2993.06811523437,10.9370203018188,3249.74968253394,205.023803710937
2018-03-02 13:40:00,2849.27709960937,10.6269397735595,3124.185921624,204.638000488281
2018-03-02 13:50:00,2258.8369140625,9.34871292114257,2370.7726641679,201.491806030273
2018-03-02 14:00:00,2834.90600585937,10.3889799118041,3011.18522003427,203.245407104492
2018-03-02 14:10:00,3097.66088867187,11.0989799499511,3306.28059138302,207.568099975585
2018-03-02 14:20:00,467.407806396484,12.7057104110717,3591.31452952761,215.352401733398
2018-03-02 14:30:00,569.8511108398434,12.8546800613403,3596.22839077371,216.886199951171
2018-03-02 14:40:00,672.2944152832029,14.158519744873,3600.0,216.995407104492
2018-03-02 14:50:00,774.7377197265622,14.0415296554565,3600.0,215.48550415039
2018-03-02 15:00:00,877.1810241699216,14.1236295700073,3600.0,214.703994750976
2018-03-02 15:10:00,979.624328613281,14.5472497940063,3600.0,208.546997070312
2018-03-02 15:20:00,3470.46508789062,15.4046602249145,3600.0,205.266204833984
2018-03-02 15:30:00,3466.623046875,16.4883403778076,3600.0,202.440597534179
2018-03-02 15:40:00,3494.84106445312,15.5803699493408,3600.0,201.173202514648
2018-03-02 15:50:00,3462.7529296875,15.7140302658081,3600.0,198.645599365234
2018-03-02 16:00:00,3462.82202148437,15.4751996994018,3600.0,198.622894287109
2018-03-02 16:10:00,3463.86010742187,16.1712207794189,3600.0,197.820693969726
2018-03-02 16:20:00,3461.49194335937,16.5296096801757,3600.0,195.497100830078
2018-03-02 16:30:00,3461.57006835937,16.804630279541,3600.0,193.310897827148
2018-03-02 16:40:00,3461.77905273437,16.6879501342773,3600.0,192.856796264648
2018-03-02 16:50:00,3462.05908203125,15.6468200683593,3600.0,192.766204833984
2018-03-02 17:00:00,3462.10791015625,16.1493701934814,3600.0,194.988098144531
2018-03-02 17:10:00,3461.67602539062,16.3837394714355,3600.0,193.551300048828
2018-03-02 17:20:00,3461.5810546875,16.3733806610107,3600.0,191.775802612304
2018-03-02 17:30:00,3461.99194335937,16.8922691345214,3600.0,191.929092407226
2018-03-02 17:40:00,3462.041015625,16.9258193969726,3600.0,194.071594238281
2018-03-02 17:50:00,3461.919921875,17.7812194824218,3600.0,195.03709411621
2018-03-02 18:00:00,3461.57592773437,16.9616298675537,3600.0,188.751998901367
2018-03-02 18:10:00,3461.669921875,17.7835006713867,3600.0,185.982803344726
2018-03-02 18:20:00,3461.82495117187,19.140510559082,3600.0,188.063400268554
2018-03-02 18:30:00,3461.998046875,18.9012908935546,3600.0,187.723800659179
2018-03-02 18:40:00,3461.85693359375,17.5834903717041,3600.0,183.995697021484
2018-03-02 18:50:00,3461.72192382812,18.5595092773437,3600.0,183.92170715332
2018-03-02 19:00:00,3461.42309570312,18.9566993713378,3600.0,185.157302856445
2018-03-02 19:10:00,3461.43603515625,18.8262691497802,3600.0,185.300003051757
2018-03-02 19:20:00,3461.71899414062,17.6272792816162,3600.0,184.454299926757
2018-03-02 19:30:00,3461.92602539062,16.7868309020996,3600.0,185.30549621582
2018-03-02 19:40:00,3462.13208007812,16.0003795623779,3600.0,185.6123046875
2018-03-02 19:50:00,3462.27197265625,16.7109508514404,3600.0,189.515396118164
2018-03-02 20:00:00,3461.73095703125,15.7504701614379,3600.0,191.889892578125
2018-03-02 20:10:00,3462.34204101562,16.2130393981933,3600.0,194.630004882812
2018-03-02 20:20:00,3467.00805664062,15.8220195770263,3600.0,197.182296752929
2018-03-02 20:30:00,3465.59594726562,15.5793800354003,3600.0,196.063003540039
2018-03-02 20:40:00,3461.59399414062,15.9549398422241,3600.0,192.786895751953
2018-03-02 20:50:00,3461.89111328125,16.438980102539,3600.0,192.094299316406
2018-03-02 21:00:00,3461.60302734375,17.4901504516601,3600.0,194.713302612304
2018-03-02 21:10:00,3461.54711914062,18.3457298278808,3600.0,196.591903686523
2018-03-02 21:20:00,3461.67504882812,19.1415195465087,3600.0,201.026901245117
2018-03-02 21:30:00,3462.65405273437,18.0012607574462,3600.0,203.716995239257
2018-03-02 21:40:00,3464.72509765625,16.7093505859375,3600.0,199.304702758789
2018-03-02 21:50:00,3482.462890625,15.7743501663208,3600.0,197.720001220703
2018-03-02 22:00:00,3485.80908203125,14.9308204650878,3600.0,195.133895874023
2018-03-02 22:10:00,3472.419921875,16.7782592773437,3600.0,199.063201904296
2018-03-02 22:20:00,3464.18090820312,16.5142307281494,3600.0,198.40379333496
2018-03-02 22:30:00,3472.10693359375,16.2355594635009,3600.0,196.594604492187
2018-03-02 22:40:00,3471.69189453125,15.7393798828125,3600.0,196.634094238281
2018-03-02 22:50:00,3476.1630859375,14.985969543457,3600.0,192.70799255371
2018-03-02 23:00:00,3462.63793945312,16.3138008117675,3600.0,191.00129699707
2018-03-02 23:10:00,3462.05810546875,16.6746997833251,3600.0,191.974395751953
2018-03-02 23:20:00,3462.01293945312,17.2385692596435,3600.0,188.216201782226
2018-03-02 23:30:00,3462.07299804687,17.3727703094482,3600.0,187.726699829101
2018-03-02 23:40:00,3462.40405273437,17.7527694702148,3600.0,187.312606811523
2018-03-02 23:50:00,3462.07592773437,17.794319152832,3600.0,189.7958984375
2018-03-03 00:00:00,3461.31005859375,17.1848602294921,3600.0,192.552200317382
2018-03-03 00:10:00,3461.81005859375,16.8113594055175,3600.0,188.274703979492
2018-03-03 00:20:00,3461.9150390625,16.5592098236083,3600.0,184.764892578125
2018-03-03 00:30:00,3462.04711914062,16.9816093444824,3600.0,185.476303100585
2018-03-03 00:40:00,3462.00903320312,16.7886905670166,3600.0,189.217803955078
2018-03-03 00:50:00,3461.44604492187,15.5378303527832,3600.0,191.694900512695
2018-03-03 01:00:00,3461.85302734375,16.3687000274658,3600.0,193.179397583007
2018-03-03 01:10:00,3461.64599609375,17.6577796936035,3600.0,192.300201416015
2018-03-03 01:20:00,3462.07495117187,18.4811191558837,3600.0,191.448104858398
2018-03-03 01:30:00,3461.77001953125,18.0550003051757,3600.0,190.371002197265
2018-03-03 01:40:00,3461.537109375,18.2879295349121,3600.0,191.078201293945
2018-03-03 01:50:00,3461.73388671875,18.3826007843017,3600.0,189.484802246093
2018-03-03 02:00:00,3461.86010742187,19.374490737915,3600.0,190.83039855957
2018-03-03 02:10:00,3462.15209960937,19.6916809082031,3600.0,192.399597167968
2018-03-03 02:20:00,3462.03491210937,19.4095706939697,3600.0,193.321701049804
2018-03-03 02:30:00,3461.68701171875,19.3101196289062,3600.0,193.247894287109
2018-03-03 02:40:00,3461.36694335937,19.599739074707,3600.0,194.280700683593
2018-03-03 02:50:00,3462.02294921875,20.1940002441406,3600.0,197.148696899414
2018-03-03 03:00:00,3461.955078125,20.3676300048828,3600.0,195.843704223632
2018-03-03 03:10:00,3461.93090820312,19.8140907287597,3600.0,196.457901000976
2018-03-03 03:20:00,3461.73803710937,19.5076007843017,3600.0,198.344696044921
2018-03-03 03:30:00,3461.7099609375,19.4829597473144,3600.0,200.374404907226
2018-03-03 03:40:00,3496.55688476562,18.7387905120849,3600.0,201.311004638671
2018-03-03 03:50:00,3558.84912109375,19.881929397583,3600.0,201.951202392578
2018-03-03 04:00:00,3461.5791015625,20.0708808898925,3600.0,204.917205810546
2018-03-03 04:10:00,3461.86889648437,21.2431507110595,3600.0,207.416107177734
2018-03-03 04:20:00,3461.55493164062,20.5347099304199,3600.0,207.932403564453
2018-03-03 04:30:00,3461.79711914062,20.9169197082519,3600.0,206.766799926757
2018-03-03 04:40:00,3461.80493164062,20.4184494018554,3600.0,206.066696166992
2018-03-03 04:50:00,3461.67602539062,20.1506099700927,3600.0,203.490005493164
2018-03-03 05:00:00,3461.8291015625,19.6450500488281,3600.0,204.961303710937
2018-03-03 05:10:00,3461.57397460937,19.4322490692138,3600.0,203.132293701171
2018-03-03 05:20:00,3462.40209960937,18.752290725708,3600.0,202.482803344726
2018-03-03 05:30:00,3462.18701171875,18.6587696075439,3600.0,200.922897338867
2018-03-03 05:40:00,3462.19702148437,19.0000801086425,3600.0,198.846206665039
2018-03-03 05:50:00,3462.67797851562,18.6396102905273,3600.0,199.777099609375
2018-03-03 06:00:00,3462.53588867187,17.7200107574462,3600.0,197.656692504882
2018-03-03 06:10:00,3462.34399414062,18.1715297698974,3600.0,196.984893798828
2018-03-03 06:20:00,3462.43408203125,17.8984909057617,3600.0,193.480102539062
2018-03-03 06:30:00,3506.21997070312,16.4918899536132,3600.0,188.94790649414
2018-03-03 06:40:00,3601.93408203125,17.1522598266601,3600.0,189.836700439453
2018-03-03 06:50:00,3601.86499023437,17.0893993377685,3600.0,187.704605102539
2018-03-03 07:00:00,3601.2509765625,17.821849822998,3600.0,187.917297363281
2018-03-03 07:10:00,3601.69702148437,19.1352405548095,3600.0,190.724197387695
2018-03-03 07:20:00,3586.15502929687,18.9232597351074,3600.0,190.051895141601
2018-03-03 07:30:00,3462.02587890625,17.8536396026611,3600.0,194.215896606445
2018-03-03 07:40:00,3462.28198242187,18.5729808807373,3600.0,199.857696533203
2018-03-03 07:50:00,3462.36303710937,19.846300125122,3600.0,200.934005737304
2018-03-03 08:00:00,3462.40502929687,18.2169609069824,3600.0,202.53889465332
2018-03-03 08:10:00,3462.48803710937,18.018440246582,3600.0,203.665100097656
2018-03-03 08:20:00,3499.6259765625,19.365909576416,3600.0,202.36360168457
2018-03-03 08:30:00,3517.72998046875,19.2515201568603,3600.0,203.433395385742
2018-03-03 08:40:00,3461.86108398437,19.5323696136474,3600.0,204.77490234375
2018-03-03 08:50:00,3463.23999023437,17.6249599456787,3600.0,209.033401489257
2018-03-03 09:00:00,3482.51293945312,16.4158706665039,3600.0,215.233901977539
2018-03-03 09:10:00,3521.31689453125,18.3517704010009,3600.0,217.55760192871
2018-03-03 09:20:00,3474.22290039062,20.4384098052978,3600.0,217.4248046875
2018-03-03 09:30:00,3475.51000976562,20.8521499633789,3600.0,219.801498413085
2018-03-03 09:40:00,3462.580078125,22.2453708648681,3600.0,216.004898071289
2018-03-03 09:50:00,3528.50805664062,20.2984600067138,3600.0,210.675003051757
2018-03-03 10:00:00,3462.22607421875,17.0508499145507,3600.0,206.108795166015
2018-03-03 10:10:00,3462.3798828125,19.4887905120849,3600.0,207.990005493164
2018-03-03 10:20:00,3463.23095703125,17.8496894836425,3600.0,208.289794921875
2018-03-03 10:30:00,3463.2060546875,20.2244892120361,3600.0,211.853805541992
2018-03-03 10:40:00,3466.17993164062,20.6561298370361,3600.0,218.101196289062
2018-03-03 10:50:00,3474.25610351562,20.0874691009521,3600.0,215.066192626953
2018-03-03 11:00:00,3472.787109375,19.9442691802978,3600.0,218.847793579101
2018-03-03 11:10:00,3514.8720703125,16.7848205566406,3600.0,220.341705322265
2018-03-03 11:20:00,3529.69702148437,16.0458297729492,3600.0,224.231094360351
2018-03-03 11:30:00,3319.75390625,14.4201898574829,3600.0,241.087493896484
2018-03-03 11:40:00,3591.77709960937,16.0950698852539,3600.0,250.395904541015
2018-03-03 11:50:00,3577.67407226562,15.8002004623413,3600.0,251.439804077148
2018-03-03 12:00:00,3596.86010742187,16.4492206573486,3600.0,250.030700683593
2018-03-03 12:10:00,3598.49291992187,15.3354196548461,3600.0,252.194198608398
2018-03-03 12:20:00,3557.10693359375,14.1234397888183,3600.0,252.115493774414
2018-03-03 12:30:00,3405.86694335937,12.6996297836303,3591.04498156973,258.298797607421
2018-03-03 12:40:00,3587.5859375,15.2320699691772,3600.0,265.461791992187
2018-03-03 12:50:00,3594.37109375,16.2370796203613,3600.0,261.261901855468
2018-03-03 13:00:00,3599.89794921875,14.8377504348754,3600.0,258.470306396484
2018-03-03 13:10:00,3597.01489257812,14.9327001571655,3600.0,261.570404052734
2018-03-03 13:20:00,3601.85009765625,15.6489896774291,3600.0,258.867492675781
2018-03-03 13:30:00,3540.02099609375,16.4064807891845,3600.0,260.003601074218
2018-03-03 13:40:00,3569.76000976562,13.8941402435302,3600.0,255.341094970703
2018-03-03 13:50:00,3593.94189453125,15.6158895492553,3600.0,253.513000488281
2018-03-03 14:00:00,3535.89111328125,13.7031097412109,3600.0,258.139495849609
2018-03-03 14:10:00,3584.248046875,14.1795997619628,3600.0,253.466094970703
2018-03-03 14:20:00,3555.37109375,13.6011199951171,3600.0,243.957794189453
2018-03-03 14:30:00,3589.51000976562,13.9181804656982,3600.0,254.300003051757
2018-03-03 14:40:00,3600.9619140625,14.3906698226928,3600.0,255.364501953125
2018-03-03 14:50:00,3600.69702148437,15.2257795333862,3600.0,257.149597167968
2018-03-03 15:00:00,3602.5048828125,14.8276195526123,3600.0,254.438003540039
2018-03-03 15:10:00,3572.39892578125,13.8055000305175,3600.0,254.893005371093
2018-03-03 15:20:00,3602.5830078125,14.9027595520019,3600.0,256.715606689453
2018-03-03 15:30:00,3597.17993164062,13.1964797973632,3600.0,252.632904052734
2018-03-03 15:40:00,3514.72900390625,12.054630279541,3530.1906856494,255.173599243164
2018-03-03 15:50:00,3592.8291015625,13.1352996826171,3600.0,251.643798828125
2018-03-03 16:00:00,3593.88891601562,12.9139995574951,3597.29067245841,247.724700927734
2018-03-03 16:10:00,3548.7890625,12.5511302947998,3582.75484441534,247.986495971679
2018-03-03 16:20:00,3582.537109375,12.7516403198242,3593.17486004693,248.318099975585
2018-03-03 16:30:00,3542.11889648437,12.5332899093627,3581.53592950013,246.564804077148
2018-03-03 16:40:00,3577.81689453125,13.1580896377563,3600.0,244.695007324218
2018-03-03 16:50:00,3584.35791015625,13.7687501907348,3600.0,246.592498779296
2018-03-03 17:00:00,3601.2099609375,14.53244972229,3600.0,248.494094848632
2018-03-03 17:10:00,3589.06298828125,13.7649497985839,3600.0,245.154403686523
2018-03-03 17:20:00,3272.96801757812,12.068260192871,3532.1678537131,242.714492797851
2018-03-03 17:30:00,3276.88208007812,11.7050399780273,3468.4409819789,238.046493530273
2018-03-03 17:40:00,3576.3291015625,12.5799303054809,3584.62091057969,234.848098754882
2018-03-03 17:50:00,3602.96606445312,14.2315301895141,3600.0,230.460098266601
2018-03-03 18:00:00,3602.77709960937,14.9202499389648,3600.0,227.396896362304
2018-03-03 18:10:00,3602.73999023437,15.4184303283691,3600.0,223.513397216796
2018-03-03 18:20:00,3602.82690429687,16.1159400939941,3600.0,222.55630493164
2018-03-03 18:30:00,3602.43798828125,16.3407001495361,3600.0,223.553497314453
2018-03-03 18:40:00,3602.712890625,15.5555801391601,3600.0,220.690399169921
2018-03-03 18:50:00,3603.17602539062,14.1993103027343,3600.0,215.33869934082
2018-03-03 19:00:00,3603.43701171875,14.4233503341674,3600.0,213.015197753906
2018-03-03 19:10:00,3603.1298828125,14.6178197860717,3600.0,209.262100219726
2018-03-03 19:20:00,3603.05493164062,15.6919202804565,3600.0,210.220596313476
2018-03-03 19:30:00,3602.93701171875,16.7997207641601,3600.0,211.016494750976
2018-03-03 19:40:00,3603.10302734375,16.4671592712402,3600.0,211.113296508789
2018-03-03 19:50:00,3602.60791015625,16.2436408996582,3600.0,212.354095458984
2018-03-03 20:00:00,3602.97802734375,16.2752494812011,3600.0,213.724197387695
2018-03-03 20:10:00,3603.02294921875,16.8705101013183,3600.0,215.027603149414
2018-03-03 20:20:00,3602.89794921875,17.3457794189453,3600.0,214.20799255371
2018-03-03 20:30:00,3603.26391601562,17.1431293487548,3600.0,213.37840270996
2018-03-03 20:40:00,3603.2060546875,16.789529800415,3600.0,210.48240661621
2018-03-03 20:50:00,3602.88598632812,16.7210502624511,3600.0,207.067306518554
2018-03-03 21:00:00,3603.212890625,16.6767501831054,3600.0,207.733901977539
2018-03-03 21:10:00,3602.85107421875,17.2003803253173,3600.0,208.264892578125
2018-03-03 21:20:00,3602.66796875,16.8802299499511,3600.0,208.697998046875
2018-03-03 21:30:00,3602.6201171875,17.0073108673095,3600.0,205.580596923828
2018-03-03 21:40:00,3602.7900390625,16.3483791351318,3600.0,206.485198974609
2018-03-03 21:50:00,3602.72094726562,16.6690406799316,3600.0,210.306900024414
2018-03-03 22:00:00,3602.416015625,15.764229774475,3600.0,210.367095947265
2018-03-03 22:10:00,3602.40795898437,14.9682703018188,3600.0,213.631103515625
2018-03-03 22:20:00,3602.89599609375,14.8451404571533,3600.0,215.026596069335
2018-03-03 22:30:00,3602.92211914062,15.2166900634765,3600.0,217.76040649414
2018-03-03 22:40:00,3603.248046875,14.1248598098754,3600.0,214.868499755859
2018-03-03 22:50:00,3556.46899414062,12.6646604537963,3589.38875021915,215.886795043945
2018-03-03 23:00:00,3582.71899414062,12.7009801864624,3591.105314623,219.101898193359
2018-03-03 23:10:00,3447.38403320312,12.0236301422119,3525.57678028482,212.850601196289
2018-03-03 23:20:00,2847.9541015625,10.2849597930908,2956.92745094493,197.793197631835
2018-03-03 23:30:00,3282.81298828125,11.5327196121215,3429.80086498672,187.763000488281
2018-03-03 23:40:00,3603.10888671875,15.574270248413,3600.0,191.497406005859
2018-03-03 23:50:00,3603.07006835937,17.0245704650878,3600.0,195.51870727539
2018-03-04 00:00:00,3603.09106445312,15.9452896118164,3600.0,194.610198974609
2018-03-04 00:10:00,3603.11303710937,16.6824207305908,3600.0,196.708099365234
2018-03-04 00:20:00,3602.93603515625,17.657859802246,3600.0,194.750198364257
2018-03-04 00:30:00,3602.82202148437,17.8006801605224,3600.0,193.35659790039
2018-03-04 00:40:00,3602.89794921875,18.1986808776855,3600.0,196.255004882812
2018-03-04 00:50:00,3602.7919921875,18.4768390655517,3600.0,198.726699829101
2018-03-04 01:00:00,3602.82690429687,18.82958984375,3600.0,197.402099609375
2018-03-04 01:10:00,3602.76708984375,19.2746791839599,3600.0,199.627304077148
2018-03-04 01:20:00,3602.76196289062,19.5409202575683,3600.0,202.595306396484
2018-03-04 01:30:00,3602.82202148437,18.8380699157714,3600.0,203.171798706054
2018-03-04 01:40:00,3602.50708007812,19.3829803466796,3600.0,206.773193359375
2018-03-04 01:50:00,3602.7939453125,18.4515895843505,3600.0,205.991592407226
2018-03-04 02:00:00,3602.89794921875,18.2863807678222,3600.0,207.978195190429
2018-03-04 02:10:00,3602.998046875,17.7525806427001,3600.0,208.539596557617
2018-03-04 02:20:00,3603.29907226562,17.0833797454833,3600.0,203.903503417968
2018-03-04 02:30:00,3603.27294921875,17.65159034729,3600.0,198.442199707031
2018-03-04 02:40:00,3602.80810546875,17.7485694885253,3600.0,192.418395996093
2018-03-04 02:50:00,3602.44604492187,19.1600799560546,3600.0,198.111892700195
2018-03-04 03:00:00,3602.47290039062,19.653169631958,3600.0,200.386993408203
2018-03-04 03:10:00,3602.73388671875,19.5555591583251,3600.0,202.650802612304
2018-03-04 03:20:00,3602.85009765625,19.0930595397949,3600.0,206.15510559082
2018-03-04 03:30:00,3603.376953125,17.5172100067138,3600.0,205.539199829101
2018-03-04 03:40:00,3603.18896484375,16.637409210205,3600.0,209.886093139648
2018-03-04 03:50:00,3602.8310546875,17.3292007446289,3600.0,206.220703125
2018-03-04 04:00:00,3602.52294921875,17.5503005981445,3600.0,204.98420715332
2018-03-04 04:10:00,3602.47607421875,18.5776100158691,3600.0,204.845703125
2018-03-04 04:20:00,3602.67309570312,18.5772895812988,3600.0,203.251403808593
2018-03-04 04:30:00,3602.52099609375,19.0035305023193,3600.0,203.688995361328
2018-03-04 04:40:00,3602.89306640625,18.0238304138183,3600.0,208.917297363281
2018-03-04 04:50:00,3602.80395507812,16.6588401794433,3600.0,212.469406127929
2018-03-04 05:00:00,3602.8310546875,17.2405605316162,3600.0,209.167999267578
2018-03-04 05:10:00,3602.65795898437,16.5740795135498,3600.0,208.882293701171
2018-03-04 05:20:00,3602.99389648437,16.5364093780517,3600.0,209.15249633789
2018-03-04 05:30:00,3603.2509765625,16.1099090576171,3600.0,209.65379333496
2018-03-04 05:40:00,3603.1259765625,16.1772708892822,3600.0,211.92529296875
2018-03-04 05:50:00,3602.61206054687,16.2837009429931,3600.0,207.67039489746
2018-03-04 06:00:00,3602.9189453125,16.8478507995605,3600.0,207.853393554687
2018-03-04 06:10:00,3602.78002929687,17.5010108947753,3600.0,208.550903320312
2018-03-04 06:20:00,3560.8720703125,16.6112899780273,3600.0,204.462295532226
2018-03-04 06:30:00,3461.212890625,17.856050491333,3600.0,206.542602539062
2018-03-04 06:40:00,3461.29809570312,17.8078994750976,3600.0,208.141006469726
2018-03-04 06:50:00,3461.74096679687,18.0826702117919,3600.0,204.177902221679
2018-03-04 07:00:00,3461.32006835937,17.8356895446777,3600.0,199.192306518554
2018-03-04 07:10:00,3461.43798828125,17.5518207550048,3600.0,199.328399658203
2018-03-04 07:20:00,3479.1279296875,15.9002103805541,3600.0,203.932907104492
2018-03-04 07:30:00,3468.8359375,18.1480197906494,3600.0,207.474197387695
2018-03-04 07:40:00,3559.43603515625,17.8930702209472,3600.0,210.779693603515
2018-03-04 07:50:00,3497.7099609375,18.070909500122,3600.0,211.856704711914
2018-03-04 08:00:00,3509.67602539062,16.9965496063232,3600.0,214.188095092773
2018-03-04 08:10:00,3547.52001953125,16.3900203704833,3600.0,212.047897338867
2018-03-04 08:20:00,3508.93798828125,16.4176406860351,3600.0,212.86180114746
2018-03-04 08:30:00,3581.09106445312,14.5013103485107,3600.0,212.883407592773
2018-03-04 08:40:00,3475.08911132812,15.1352500915527,3600.0,205.629196166992
2018-03-04 08:50:00,3529.73803710937,15.8082199096679,3600.0,209.996597290039
2018-03-04 09:00:00,3469.64794921875,17.6667499542236,3600.0,214.03269958496
2018-03-04 09:10:00,3505.748046875,19.3048191070556,3600.0,217.682403564453
2018-03-04 09:20:00,3466.14599609375,20.6819190979003,3600.0,218.647903442382
2018-03-04 09:30:00,3467.9951171875,19.8431491851806,3600.0,219.482299804687
2018-03-04 09:40:00,3469.84008789062,18.8716106414794,3600.0,221.212600708007
2018-03-04 09:50:00,3486.330078125,17.9357299804687,3600.0,220.317199707031
2018-03-04 10:00:00,3465.28198242187,19.4091091156005,3600.0,223.185104370117
2018-03-04 10:10:00,3466.71704101562,18.6567192077636,3600.0,222.536193847656
2018-03-04 10:20:00,3475.59008789062,18.4195804595947,3600.0,226.251907348632
2018-03-04 10:30:00,3476.84912109375,18.0277309417724,3600.0,225.600601196289
2018-03-04 10:40:00,3489.89404296875,16.2587394714355,3600.0,227.099395751953
2018-03-04 10:50:00,3487.56201171875,16.632080078125,3600.0,224.819900512695
2018-03-04 11:00:00,3527.04711914062,14.6131200790405,3600.0,225.141693115234
2018-03-04 11:10:00,3488.28491210937,15.9033298492431,3600.0,219.828704833984
2018-03-04 11:20:00,3484.42895507812,12.9135999679565,3597.28520462821,242.135299682617
2018-03-04 11:30:00,3521.84692382812,13.6202497482299,3600.0,245.323699951171
2018-03-04 11:40:00,3510.09790039062,13.3983898162841,3600.0,255.071395874023
2018-03-04 11:50:00,3543.43896484375,14.6768703460693,3600.0,260.765686035156
2018-03-04 12:00:00,1878.55798339843,8.84925174713134,2047.30032846417,299.597198486328
2018-03-04 12:10:00,285.655609130859,4.88449621200561,308.12290862653,309.995300292968
2018-03-04 12:20:00,81.7416229248046,3.70914602279663,78.9237192613546,312.503387451171
2018-03-04 12:30:00,116.363700866699,4.30246591567993,181.317908129001,316.772491455078
2018-03-04 12:40:00,257.652404785156,4.7734990119934,282.243393601631,335.306701660156
2018-03-04 12:50:00,64.1434707641601,3.60848307609558,65.0915907466378,336.502502441406
2018-03-04 13:00:00,48.3524208068847,3.50993704795837,53.1208489651081,343.19970703125
2018-03-04 13:10:00,137.559204101562,4.17942714691162,157.052600399026,322.515594482421
2018-03-04 13:20:00,395.935913085937,5.2735571861267,406.156438159073,319.622100830078
2018-03-04 13:30:00,110.219703674316,4.13476800918579,148.434465472473,342.741912841796
2018-03-04 13:40:00,148.955001831054,4.36307621002197,193.56632121909,355.35708618164
2018-03-04 13:50:00,173.252700805664,4.29802894592285,180.429097179648,5.39870691299438
2018-03-04 14:00:00,215.826904296875,4.55407190322875,233.533451783615,8.953462600708
2018-03-04 14:10:00,507.490814208984,5.72775220870971,536.966018043589,346.680297851562
2018-03-04 14:20:00,379.936706542968,5.54770898818969,482.829524381629,2.60092210769653
2018-03-04 14:30:00,562.244079589843,6.39873790740966,766.946896398315,343.380401611328
