Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-03-04 14:40:00,373.648986816406,5.3492112159729,426.65047698645,356.681701660156
2018-03-04 14:50:00,360.488006591796,5.34213876724243,424.713682135288,5.74326705932617
2018-03-04 15:00:00,222.985595703125,4.41619777679443,204.469150080815,5.57275676727294
2018-03-04 15:10:00,206.274002075195,6.16127204895019,679.758255601469,23.688060760498
2018-03-04 15:20:00,982.047912597656,7.76669311523437,1399.35708052277,11.5371103286743
2018-03-04 15:30:00,494.593688964843,5.71115016937255,531.842150842437,17.5335693359375
2018-03-04 15:40:00,448.195495605468,5.86041498184204,578.904898895889,16.6847190856933
2018-03-04 15:50:00,411.995697021484,5.76247501373291,547.771122564967,14.3325796127319
2018-03-04 16:00:00,534.30029296875,6.08957910537719,654.625125275071,354.841888427734
2018-03-04 16:10:00,436.324401855468,5.64254999160766,510.957159635756,4.43447113037109
2018-03-04 16:20:00,378.180511474609,5.38523721694946,436.584139670994,7.95482301712036
2018-03-04 16:30:00,84.5965499877929,4.83757781982421,297.077506811099,33.0041885375976
2018-03-04 16:40:00,138.13162612914994,4.57809209823608,238.714651444013,21.4643096923828
2018-03-04 16:50:00,191.666702270507,4.75017881393432,276.915323520819,4.18106698989868
2018-03-04 17:00:00,87.3547210693359,3.85617589950561,102.04060245572,5.41010999679565
2018-03-04 17:10:00,24.0395908355712,3.56295609474182,59.3681602002953,27.6567192077636
2018-03-04 17:20:00,4.13325786590576,2.99936890602111,41.54186175774745,0.290497213602066
2018-03-04 17:30:00,2.75912904739379,3.16938400268554,23.7155633151996,14.0219402313232
2018-03-04 17:40:00,157.28140258789,4.43641901016235,208.661660484891,59.5740318298339
2018-03-04 17:50:00,331.348388671875,5.24916410446166,399.652646774925,53.2971305847167
2018-03-04 18:00:00,393.324188232421,5.39184999465942,438.419928582712,60.3965606689453
2018-03-04 18:10:00,545.035522460937,6.06276321411132,645.365513233068,66.9029235839843
2018-03-04 18:20:00,683.69287109375,6.54664993286132,824.359702220516,59.7294197082519
2018-03-04 18:30:00,828.69140625,6.77084398269653,916.083086341052,59.2053184509277
2018-03-04 18:40:00,658.5341796875,6.27043008804321,719.082185646954,63.7740592956542
2018-03-04 18:50:00,650.795227050781,6.26323986053466,716.452559576355,67.7387084960937
2018-03-04 19:00:00,666.904113769531,6.40068006515502,767.6851528576,67.1636810302734
2018-03-04 19:10:00,579.903198242187,6.08788776397705,654.03882978248,68.2127685546875
2018-03-04 19:20:00,463.168090820312,5.73391199111938,538.874057063519,68.0299377441406
2018-03-04 19:30:00,285.375701904296,4.99887895584106,335.724244418427,73.3308792114257
2018-03-04 19:40:00,324.018188476562,5.22678422927856,393.729588161732,70.5889434814453
2018-03-04 19:50:00,301.542297363281,4.97037601470947,328.755180431761,79.3919982910156
2018-03-04 20:00:00,45.0485496520996,3.65031504631042,70.642854238552,105.884696960449
2018-03-04 20:10:00,0.10433279722929,3.0947880744934,19.7520007090825,90.2598266601562
2018-03-04 20:20:00,0.7637164862382952,2.3496069908142,28.387139544227452,128.841201782226
2018-03-04 20:30:00,1.4231001752473005,3.35025310516357,37.0222783793724,177.357101440429
2018-03-04 20:40:00,2.0824838642563055,2.33250093460083,27.43167948337395,196.875396728515
2018-03-04 20:50:00,2.741867553265311,3.05102491378784,17.8410805873755,200.777999877929
2018-03-04 21:00:00,3.401251242274316,2.25019788742065,20.079304968978462,179.915695190429
2018-03-04 21:10:00,4.060634931283321,2.19978904724121,22.31752935058142,190.302597045898
2018-03-04 21:20:00,4.720018620292326,2.30400300025939,24.55575373218438,202.18440246582
2018-03-04 21:30:00,5.379402309301332,1.7485829591751,26.79397811378734,185.61180114746
2018-03-04 21:40:00,6.0387859983103365,3.25044703483581,29.0322024953903,172.669403076171
2018-03-04 21:50:00,6.698169687319342,2.6104838848114,42.28773294181205,239.837295532226
2018-03-04 22:00:00,7.357553376328347,3.53095197677612,55.5432633882338,201.053405761718
2018-03-04 22:10:00,8.016937065337352,3.69919109344482,77.4835698024399,214.417694091796
2018-03-04 22:20:00,8.676320754346358,2.88547301292419,74.01293954082941,218.096893310546
2018-03-04 22:30:00,9.335704443355363,2.61833810806274,70.5423092792189,230.916397094726
2018-03-04 22:40:00,9.995088132364367,2.59186100959777,67.0716790176084,244.058700561523
2018-03-04 22:50:00,10.654471821373374,3.59687709808349,63.6010487559979,262.552612304687
2018-03-04 23:00:00,11.313855510382378,2.01570701599121,85.62680445897193,233.960296630859
2018-03-04 23:10:00,11.973239199391383,1.95515704154968,107.65256016194596,215.169799804687
2018-03-04 23:20:00,12.63262288840039,4.03581619262695,129.67831586492,183.615600585937
2018-03-04 23:30:00,13.292006577409394,4.29722213745117,180.267591154557,189.398696899414
2018-03-04 23:40:00,13.9513902664184,4.35784578323364,192.5013784031,180.893493652343
2018-03-04 23:50:00,-0.163733705878258,2.89487791061401,173.404468561308,190.012603759765
2018-03-05 00:00:00,35.398731596767874,2.70679903030395,154.307558719516,197.576293945312
2018-03-05 00:10:00,70.961196899414,4.06525421142578,135.210648877724,189.673095703125
2018-03-05 00:20:00,66.0881729125976,3.93128299713134,115.184097567879,181.49510192871
2018-03-05 00:30:00,101.696403503417,3.99908304214477,127.824011356734,196.027801513671
2018-03-05 00:40:00,91.0389785766601,3.90237689018249,110.018784640674,200.402694702148
2018-03-05 00:50:00,45.7724304199218,3.21140909194946,26.3405952750945,203.522796630859
2018-03-05 01:00:00,66.1601409912109,3.46551895141601,48.2332379755098,224.129806518554
2018-03-05 01:10:00,194.829406738281,4.56594181060791,236.089333219882,208.11669921875
2018-03-05 01:20:00,205.087600708007,4.79562807083129,287.333886624656,208.061401367187
2018-03-05 01:30:00,112.958602905273,3.861741065979,102.983527294899,215.636901855468
2018-03-05 01:40:00,16.1898002624511,3.01525402069091,16.5067434738885,218.047897338867
2018-03-05 01:50:00,22.122048339843655,3.46752095222473,48.446737732721,228.590393066406
2018-03-05 02:00:00,28.05429641723621,3.62268590927124,66.9449684250758,223.29280090332
2018-03-05 02:10:00,33.98654449462877,3.46128010749816,47.7833104458232,226.158004760742
2018-03-05 02:20:00,39.91879257202132,2.75256299972534,45.36328853062605,223.976196289062
2018-03-05 02:30:00,45.851040649413875,3.41383290290832,42.9432666154289,206.273605346679
2018-03-05 02:40:00,51.78328872680643,2.39565110206604,39.75979330319511,205.386596679687
2018-03-05 02:50:00,57.71553680419898,1.71182894706726,36.57631999096132,228.858001708984
2018-03-05 03:00:00,63.64778488159154,1.99978995323181,33.39284667872754,215.105804443359
2018-03-05 03:10:00,69.5800329589841,1.85462999343872,30.20937336649375,242.046905517578
2018-03-05 03:20:00,75.51228103637665,1.71586596965789,27.02590005425996,235.13850402832
2018-03-05 03:30:00,81.4445291137692,2.62018704414367,23.842426742026174,196.419403076171
2018-03-05 03:40:00,87.37677719116176,2.49013900756835,20.658953429792387,220.053100585937
2018-03-05 03:50:00,93.30902526855432,3.04175090789794,17.4754801175586,217.643798828125
2018-03-05 04:00:00,99.24127334594687,3.38464403152465,40.1446914877924,204.476593017578
2018-03-05 04:10:00,105.17352142333942,3.30440998077392,33.1543542963482,186.052307128906
2018-03-05 04:20:00,111.10576950073198,3.25032091140747,29.0231138600684,178.535705566406
2018-03-05 04:30:00,117.03801757812454,3.13532400131225,21.7953748684849,187.26350402832
2018-03-05 04:40:00,122.9702656555171,3.80714201927185,93.9468037586385,194.501800537109
2018-03-05 04:50:00,128.90251373290965,4.18047285079956,157.255573551657,197.670303344726
2018-03-05 05:00:00,134.8347618103022,3.70379996299743,78.1483498491334,198.532394409179
2018-03-05 05:10:00,140.76700988769477,3.52324295043945,54.6464292288292,188.543594360351
2018-03-05 05:20:00,146.69925796508733,4.00669384002685,124.24380586703,190.140304565429
2018-03-05 05:30:00,152.63150604247988,3.59760189056396,63.6935020664969,185.175796508789
2018-03-05 05:40:00,158.56375411987244,4.40262508392333,201.668257064567,196.1123046875
2018-03-05 05:50:00,164.496002197265,4.57881593704223,238.871342270798,205.958694458007
2018-03-05 06:00:00,115.96410369873,4.24618101119995,170.120331976304,204.853698730468
2018-03-05 06:10:00,27.7917499542236,3.44123005867004,45.694079051359,202.059005737304
2018-03-05 06:20:00,34.28438931245067,2.10114407539367,49.83134719487188,206.085006713867
2018-03-05 06:30:00,40.77702867067774,1.81071901321411,53.968615338384765,226.284698486328
2018-03-05 06:40:00,47.2696680289048,1.24311697483062,58.10588348189764,204.863403320312
2018-03-05 06:50:00,53.76230738713187,1.57969999313354,62.243151625410526,224.321395874023
2018-03-05 07:00:00,60.254946745358936,1.27976596355438,66.38041976892342,177.335006713867
2018-03-05 07:10:00,66.747586103586,1.29572105407714,70.51768791243629,173.581298828125
2018-03-05 07:20:00,73.24022546181307,0.86581939458847,74.65495605594917,227.681701660156
2018-03-05 07:30:00,79.73286482004013,0.761577725410461,78.79222419946205,212.20230102539
2018-03-05 07:40:00,86.2255041782672,0.914765000343322,82.92949234297494,141.948104858398
2018-03-05 07:50:00,92.71814353649427,1.93451297283172,87.06676048648782,131.600494384765
2018-03-05 08:00:00,99.21078289472133,3.78997492790222,91.2040286300007,140.278701782226
2018-03-05 08:10:00,105.7034222529484,3.09591698646545,19.8053490303037,144.023300170898
2018-03-05 08:20:00,112.19606161117547,3.04892897605895,17.757250809741,147.697296142578
2018-03-05 08:30:00,118.68870096940253,2.68205094337463,18.880502635741333,147.236602783203
2018-03-05 08:40:00,125.18134032762961,2.97529602050781,20.003754461741664,150.962600708007
2018-03-05 08:50:00,131.67397968585666,3.12262606620788,21.127006287742,155.435806274414
2018-03-05 09:00:00,138.16661904408375,2.25085401535034,22.412737137572424,167.169296264648
2018-03-05 09:10:00,144.6592584023108,2.87605690956115,23.69846798740285,180.547698974609
2018-03-05 09:20:00,151.15189776053788,2.70323801040649,24.984198837233276,205.157501220703
2018-03-05 09:30:00,157.64453711876493,1.47822296619415,26.2699296870637,140.913803100585
2018-03-05 09:40:00,164.137176476992,2.16090202331542,27.555660536894123,86.0418167114257
2018-03-05 09:50:00,170.62981583521906,2.0855689048767,28.84139138672455,143.615295410156
2018-03-05 10:00:00,177.12245519344614,1.93838202953338,30.127122236554975,154.757003784179
2018-03-05 10:10:00,183.6150945516732,3.28234910964965,31.4128530863854,162.498397827148
2018-03-05 10:20:00,190.10773390990028,2.85362911224365,73.1260223011852,158.528106689453
2018-03-05 10:30:00,196.60037326812733,3.92937588691711,114.839191515985,153.439300537109
2018-03-05 10:40:00,203.0930126263544,4.63123512268066,250.306481432542,150.720993041992
2018-03-05 10:50:00,209.58565198458146,4.64440584182739,253.207196632675,138.441101074218
2018-03-05 11:00:00,216.07829134280854,4.23246479034423,167.416687748294,147.962295532226
2018-03-05 11:10:00,222.57093070103562,4.40190505981445,201.519964594037,147.208999633789
2018-03-05 11:20:00,229.06357005926267,3.58469796180725,62.0600713011563,151.669998168945
2018-03-05 11:30:00,235.55620941748975,4.20451116561889,161.936537752009,138.81379699707
2018-03-05 11:40:00,242.0488487757168,3.01332402229309,16.4405710789842,129.898498535156
2018-03-05 11:50:00,248.5414881339439,3.10045194625854,20.0217097608438,121.19750213623
2018-03-05 12:00:00,255.03412749217094,3.77678394317626,89.1285497317585,138.635192871093
2018-03-05 12:10:00,261.526766850398,4.58783912658691,240.827363388665,132.114196777343
2018-03-05 12:20:00,268.01940620862507,4.47630500793457,217.001043918364,138.465393066406
2018-03-05 12:30:00,274.5120455668521,2.60690402984619,131.70435578592543,109.04280090332
2018-03-05 12:40:00,281.0046849250792,3.44814801216125,46.4076676534869,89.567283630371
2018-03-05 12:50:00,287.4973242833062,3.84262990951538,99.7661702572841,77.7136001586914
2018-03-05 13:00:00,293.98996364153334,4.20144796371459,161.338428105655,79.1754837036132
2018-03-05 13:10:00,300.4826029997604,4.49753379821777,221.47787082729,80.0945968627929
2018-03-05 13:20:00,306.97524235798744,4.33781814575195,188.437629938322,113.818801879882
2018-03-05 13:30:00,313.4678817162145,4.06969499588012,136.048659354322,109.196098327636
2018-03-05 13:40:00,319.9605210744416,4.84802818298339,299.524094797726,119.317199707031
2018-03-05 13:50:00,326.45316043266865,3.51921010017395,54.1810534553779,118.243202209472
2018-03-05 14:00:00,332.9457997908957,4.53916978836059,230.336969574417,123.367301940917
2018-03-05 14:10:00,339.43843914912276,4.61846113204956,247.503780891505,122.884399414062
2018-03-05 14:20:00,345.93107850734987,5.47312688827514,461.302487979613,129.887298583984
2018-03-05 14:30:00,352.4237178655769,5.85998582839965,578.766332495555,122.061798095703
2018-03-05 14:40:00,358.91635722380397,5.42512798309326,447.717267398889,116.462097167968
2018-03-05 14:50:00,365.408996582031,5.57196378707885,489.94178246237,113.852401733398
2018-03-05 15:00:00,403.129608154296,5.27792501449584,407.326318102421,113.497802734375
2018-03-05 15:10:00,532.571716308593,6.03340005874633,635.314451748329,115.42259979248
2018-03-05 15:20:00,530.260070800781,6.05992984771728,644.391630520038,118.929000854492
2018-03-05 15:30:00,512.107177734375,6.16326713562011,680.465524693531,119.199699401855
2018-03-05 15:40:00,128.779296875,3.84680891036987,100.464711586381,100.231101989746
2018-03-05 15:50:00,71.1327667236328,3.52360701560974,54.6885690431709,103.823997497558
2018-03-05 16:00:00,230.034103393554,4.75710487365722,278.493872100224,110.35179901123
2018-03-05 16:10:00,539.208618164062,6.12214183807373,665.972429228238,118.455596923828
2018-03-05 16:20:00,1005.46899414062,7.33718919754028,1175.30588519392,125.032600402832
2018-03-05 16:30:00,950.92578125,7.22107315063476,1118.69534577456,127.042297363281
2018-03-05 16:40:00,963.906127929687,7.13838100433349,1079.5190137647,132.906799316406
2018-03-05 16:50:00,1349.56201171875,7.99584102630615,1527.61592151416,139.566802978515
2018-03-05 17:00:00,2261.60107421875,9.69578170776367,2587.967708113,141.178100585937
2018-03-05 17:10:00,2420.11889648437,9.88595485687255,2719.12864860968,145.382400512695
2018-03-05 17:20:00,2175.66796875,10.0925998687744,2848.34695526886,141.133102416992
2018-03-05 17:30:00,1931.1240234375,9.36573219299316,2381.91803106581,142.710906982421
2018-03-05 17:40:00,1632.71594238281,8.67360687255859,1936.07938264601,147.241104125976
2018-03-05 17:50:00,1213.32299804687,7.71001815795898,1368.5684203165,148.4541015625
2018-03-05 18:00:00,950.415405273437,7.14169216156005,1081.06996552999,150.424896240234
2018-03-05 18:10:00,929.407409667968,7.05060720443725,1038.93389797376,152.559097290039
2018-03-05 18:20:00,1244.86999511718,8.04068565368652,1553.38111364564,148.091598510742
2018-03-05 18:30:00,913.275390625,7.40588998794555,1209.71188739219,143.707595825195
2018-03-05 18:40:00,1048.13098144531,7.66159105300903,1342.57185675157,142.457901000976
2018-03-05 18:50:00,1257.708984375,8.13586044311523,1608.731646683,138.429092407226
2018-03-05 19:00:00,1659.43103027343,8.79600715637207,2013.40736240286,136.70930480957
2018-03-05 19:10:00,1533.35302734375,8.5216360092163,1841.35242330361,137.204696655273
2018-03-05 19:20:00,1162.23303222656,7.30165004730224,1157.77658763008,145.857299804687
2018-03-05 19:30:00,1144.61206054687,7.29610586166381,1155.0582700576,159.930603027343
2018-03-05 19:40:00,1023.78198242187,7.15434122085571,1087.00832055467,163.044403076171
2018-03-05 19:50:00,1099.05200195312,7.41358995437622,1213.61150158256,157.738204956054
2018-03-05 20:00:00,2064.80200195312,9.09870624542236,2207.80765825262,163.073196411132
2018-03-05 20:10:00,2459.26806640625,10.1539096832275,2884.14512853274,166.52099609375
2018-03-05 20:20:00,2552.56494140625,10.1249504089355,2867.37732074398,169.327606201171
2018-03-05 20:30:00,2601.74096679687,10.1378803253173,2874.89500769343,171.59260559082
2018-03-05 20:40:00,2613.3369140625,10.3308296203613,2981.22958077632,169.482192993164
2018-03-05 20:50:00,2333.74096679687,10.0673103332519,2833.24852071129,164.838500976562
2018-03-05 21:00:00,3062.56005859375,11.2587900161743,3356.36027193323,165.292694091796
2018-03-05 21:10:00,3534.86499023437,12.3317203521728,3564.36296547358,172.518905639648
2018-03-05 21:20:00,3460.67797851562,12.0737800598144,3532.95966920793,173.566497802734
2018-03-05 21:30:00,3296.72900390625,12.2057399749755,3550.37992741345,171.298904418945
2018-03-05 21:40:00,3528.59106445312,13.0662603378295,3600.0,170.987106323242
2018-03-05 21:50:00,3559.17700195312,13.6855297088623,3600.0,172.569503784179
2018-03-05 22:00:00,3506.83203125,14.9203996658325,3600.0,173.340194702148
2018-03-05 22:10:00,3473.81201171875,14.569580078125,3600.0,173.143997192382
2018-03-05 22:20:00,3485.63989257812,15.0990200042724,3600.0,172.963104248046
2018-03-05 22:30:00,3475.8330078125,15.1801700592041,3600.0,170.555892944335
2018-03-05 22:40:00,3475.36694335937,15.5704698562622,3600.0,171.249298095703
2018-03-05 22:50:00,3461.82006835937,15.8011398315429,3600.0,173.148300170898
2018-03-05 23:00:00,3461.6220703125,16.4387092590332,3600.0,173.145599365234
2018-03-05 23:10:00,3461.76904296875,16.9965705871582,3600.0,175.95359802246
2018-03-05 23:20:00,3461.99291992187,17.1039905548095,3600.0,184.707199096679
2018-03-05 23:30:00,3462.39208984375,15.8777503967285,3600.0,192.221405029296
2018-03-05 23:40:00,3463.59106445312,14.9523096084594,3600.0,195.825393676757
2018-03-05 23:50:00,3467.9189453125,14.7507495880126,3600.0,190.527297973632
2018-03-06 00:00:00,3462.6669921875,15.3989696502685,3600.0,196.048095703125
2018-03-06 00:10:00,3164.5419921875,11.9503498077392,3514.01746514429,211.678497314453
2018-03-06 00:20:00,1917.17602539062,8.48754119873046,1820.31635437602,206.699493408203
2018-03-06 00:30:00,1638.72302246093,7.73166799545288,1380.28385650988,174.423599243164
2018-03-06 00:40:00,2264.9609375,9.14533042907714,2238.06957935327,161.542999267578
2018-03-06 00:50:00,2045.53198242187,9.20482063293457,2276.77836670656,156.899795532226
2018-03-06 01:00:00,2024.00500488281,9.57315254211425,2496.82297598203,146.946304321289
2018-03-06 01:10:00,1256.10803222656,7.80175018310546,1418.5938019712,145.6376953125
2018-03-06 01:20:00,1474.6669921875,8.50875282287597,1833.39387369437,141.140594482421
2018-03-06 01:30:00,1666.66198730468,8.69027805328369,1946.56056957016,139.322998046875
2018-03-06 01:40:00,1609.3740234375,8.34255313873291,1731.83636620548,142.942794799804
2018-03-06 01:50:00,1535.44299316406,8.30144309997558,1707.05416643106,141.051193237304
2018-03-06 02:00:00,1264.23400878906,7.44563102722167,1229.93395404869,150.27749633789
2018-03-06 02:10:00,1995.40197753906,8.8425874710083,2043.05026360172,161.093994140625
2018-03-06 02:20:00,2797.48193359375,10.4896202087402,3060.82448664342,167.828704833984
2018-03-06 02:30:00,2769.09790039062,10.4485702514648,3040.91052155004,167.53759765625
2018-03-06 02:40:00,3402.60888671875,11.5931501388549,3443.99475032447,170.490203857421
2018-03-06 02:50:00,3574.76293945312,11.9700498580932,3517.21576596694,173.083999633789
2018-03-06 03:00:00,3503.97412109375,11.9141798019409,3507.96980340476,176.729598999023
2018-03-06 03:10:00,3603.69189453125,13.1292896270751,3600.0,179.488204956054
2018-03-06 03:20:00,3578.580078125,14.2320804595947,3600.0,179.87890625
2018-03-06 03:30:00,3599.6650390625,14.6307497024536,3600.0,180.215194702148
2018-03-06 03:40:00,3588.7890625,14.1211500167846,3600.0,178.948898315429
2018-03-06 03:50:00,3580.5810546875,14.1986303329467,3600.0,181.529403686523
2018-03-06 04:00:00,3512.59301757812,14.3928003311157,3600.0,184.241592407226
2018-03-06 04:10:00,3563.8779296875,13.6973896026611,3600.0,185.503204345703
2018-03-06 04:20:00,3537.955078125,13.2621002197265,3600.0,184.530700683593
2018-03-06 04:30:00,3525.17407226562,13.2455396652221,3600.0,185.266693115234
2018-03-06 04:40:00,3497.86596679687,12.5673503875732,3583.8212164756,182.501007080078
2018-03-06 04:50:00,3480.99194335937,12.678819656372,3590.08117017236,182.181701660156
2018-03-06 05:00:00,3500.15087890625,13.2369003295898,3600.0,184.193099975585
2018-03-06 05:10:00,3272.10791015625,11.512149810791,3424.80798109042,186.45100402832
2018-03-06 05:20:00,2346.08911132812,9.77070236206054,2641.08828351821,186.613693237304
2018-03-06 05:30:00,2691.61108398437,10.2447004318237,2935.10141661939,187.28010559082
2018-03-06 05:40:00,3365.07690429687,11.88623046875,3503.13990397331,183.991592407226
2018-03-06 05:50:00,3488.84912109375,13.3861904144287,3600.0,188.486892700195
2018-03-06 06:00:00,3462.05200195312,14.0255098342895,3600.0,191.07470703125
2018-03-06 06:10:00,3465.30493164062,14.2915496826171,3600.0,190.544403076171
2018-03-06 06:20:00,3482.5400390625,13.4212999343872,3600.0,186.407592773437
2018-03-06 06:30:00,3598.56909179687,13.9465398788452,3600.0,188.670501708984
2018-03-06 06:40:00,3602.86596679687,14.9546499252319,3600.0,191.112701416015
2018-03-06 06:50:00,3602.63208007812,14.9471998214721,3600.0,190.705093383789
2018-03-06 07:00:00,3600.77807617187,15.17041015625,3600.0,196.377502441406
2018-03-06 07:10:00,3602.22705078125,16.9078998565673,3600.0,200.275100708007
2018-03-06 07:20:00,3602.6220703125,16.838279724121,3600.0,200.471496582031
2018-03-06 07:30:00,3561.6220703125,13.5338201522827,3600.0,188.12319946289
2018-03-06 07:40:00,3149.61499023437,11.5735397338867,3439.46578632355,202.690307617187
2018-03-06 07:50:00,2833.88403320312,10.8064002990722,3199.71778080752,218.864807128906
2018-03-06 08:00:00,3190.72094726562,11.8673200607299,3499.79394298929,227.887893676757
2018-03-06 08:10:00,3572.31909179687,14.0784101486206,3600.0,220.281600952148
2018-03-06 08:20:00,3600.27099609375,15.89155960083,3600.0,212.123901367187
2018-03-06 08:30:00,3592.17797851562,16.2352504730224,3600.0,208.224700927734
2018-03-06 08:40:00,3484.9208984375,17.2579898834228,3600.0,205.410598754882
2018-03-06 08:50:00,3465.49291992187,18.308759689331,3600.0,205.080795288085
2018-03-06 09:00:00,3461.06201171875,17.4600791931152,3600.0,204.811904907226
2018-03-06 09:10:00,3464.07397460937,16.6585102081298,3600.0,206.174102783203
2018-03-06 09:20:00,3502.0810546875,16.0219593048095,3600.0,205.344604492187
2018-03-06 09:30:00,3555.9580078125,15.7540998458862,3600.0,211.462097167968
2018-03-06 09:40:00,3478.86206054687,15.3396196365356,3600.0,206.228103637695
2018-03-06 09:50:00,3476.13989257812,15.4376001358032,3600.0,203.660903930664
2018-03-06 10:00:00,3467.0849609375,15.8976898193359,3600.0,203.766296386718
2018-03-06 10:10:00,3576.212890625,15.2508296966552,3600.0,204.807403564453
2018-03-06 10:20:00,3602.31591796875,15.3136596679687,3600.0,205.533798217773
2018-03-06 10:30:00,3601.53198242187,14.9739999771118,3600.0,207.878601074218
2018-03-06 10:40:00,3580.01196289062,14.4586400985717,3600.0,209.749099731445
2018-03-06 10:50:00,3601.712890625,14.1789302825927,3600.0,206.951599121093
2018-03-06 11:00:00,3599.22509765625,15.823989868164,3600.0,206.790802001953
2018-03-06 11:10:00,3602.59008789062,16.1298904418945,3600.0,211.113296508789
2018-03-06 11:20:00,3602.45092773437,16.6825408935546,3600.0,213.035202026367
2018-03-06 11:30:00,3602.23803710937,16.7876205444335,3600.0,212.406906127929
2018-03-06 11:40:00,3601.7509765625,15.1737604141235,3600.0,213.562194824218
2018-03-06 11:50:00,3605.75805664062,14.9743995666503,3600.0,213.117706298828
2018-03-06 12:00:00,3602.4150390625,15.5128602981567,3600.0,213.007507324218
2018-03-06 12:10:00,3601.97509765625,14.1288499832153,3600.0,209.940505981445
2018-03-06 12:20:00,3471.55395507812,12.8644895553588,3596.4389519705,207.415802001953
2018-03-06 12:30:00,3477.32202148437,12.1892795562744,3548.36358654913,200.291107177734
2018-03-06 12:40:00,2592.89990234375,10.2011404037475,2910.95609903568,209.541198730468
2018-03-06 12:50:00,3423.7041015625,13.684829711914,3600.0,216.428497314453
2018-03-06 13:00:00,3437.24096679687,13.0051002502441,3600.0,220.035598754882
2018-03-06 13:10:00,3554.12109375,13.2415895462036,3600.0,222.717102050781
2018-03-06 13:20:00,3470.65087890625,13.388349533081,3600.0,225.036300659179
2018-03-06 13:30:00,3596.55200195312,13.8603401184082,3600.0,221.234100341796
2018-03-06 13:40:00,3441.22705078125,11.9107398986816,3507.38275633081,218.189697265625
2018-03-06 13:50:00,3477.44189453125,12.434419631958,3573.8994653801,217.253097534179
2018-03-06 14:00:00,3468.39990234375,11.9391498565673,3512.16916967661,210.27000427246
2018-03-06 14:10:00,3546.248046875,12.8840103149414,3596.81677397762,212.295303344726
2018-03-06 14:20:00,3596.86108398437,13.4134302139282,3600.0,215.394699096679
2018-03-06 14:30:00,3548.7451171875,12.8676700592041,3596.50424704355,211.108703613281
2018-03-06 14:40:00,3596.4541015625,13.2666397094726,3600.0,214.693099975585
2018-03-06 14:50:00,3572.94604492187,13.2232198715209,3600.0,209.759704589843
2018-03-06 15:00:00,3407.27490234375,12.0589504241943,3530.82076103128,208.931701660156
2018-03-06 15:10:00,3563.84790039062,13.6421403884887,3600.0,213.510604858398
2018-03-06 15:20:00,3568.43701171875,12.649709701538,3588.62532299059,212.689697265625
2018-03-06 15:30:00,3569.287109375,13.1473798751831,3600.0,214.453994750976
2018-03-06 15:40:00,3589.85009765625,12.8888797760009,3596.90249023988,210.859497070312
2018-03-06 15:50:00,3562.1298828125,14.0362997055053,3600.0,210.338500976562
2018-03-06 16:00:00,3568.09912109375,14.3668804168701,3600.0,213.828506469726
2018-03-06 16:10:00,3591.3798828125,13.7091703414916,3600.0,213.615402221679
2018-03-06 16:20:00,3592.32299804687,13.5857801437377,3600.0,216.342697143554
2018-03-06 16:30:00,3599.17797851562,14.0705099105834,3600.0,219.63330078125
2018-03-06 16:40:00,3599.93994140625,14.0861301422119,3600.0,220.095703125
2018-03-06 16:50:00,3538.89306640625,12.8353204727172,3595.77211869691,216.646194458007
2018-03-06 17:00:00,3498.21411132812,12.2400703430175,3554.44348452845,216.660202026367
2018-03-06 17:10:00,3570.82299804687,13.4312295913696,3600.0,219.715194702148
2018-03-06 17:20:00,3585.94995117187,14.6959800720214,3600.0,219.338394165039
2018-03-06 17:30:00,3585.73193359375,15.4128904342651,3600.0,215.695999145507
2018-03-06 17:40:00,3515.1240234375,15.8076601028442,3600.0,216.314697265625
2018-03-06 17:50:00,3486.5029296875,16.2130107879638,3600.0,217.031600952148
2018-03-06 18:00:00,3510.31591796875,16.3734493255615,3600.0,217.095001220703
2018-03-06 18:10:00,3530.26293945312,17.2704906463623,3600.0,217.079498291015
2018-03-06 18:20:00,3497.00903320312,17.1216201782226,3600.0,216.893493652343
2018-03-06 18:30:00,3535.498046875,16.0477790832519,3600.0,217.56460571289
2018-03-06 18:40:00,3531.98193359375,15.4321699142456,3600.0,215.942398071289
2018-03-06 18:50:00,3519.80590820312,14.2997999191284,3600.0,209.48420715332
2018-03-06 19:00:00,3478.77905273437,14.1177501678466,3600.0,208.230804443359
2018-03-06 19:10:00,3463.00805664062,15.0665102005004,3600.0,205.381393432617
2018-03-06 19:20:00,3475.3349609375,16.1739501953125,3600.0,203.098602294921
2018-03-06 19:30:00,3465.580078125,17.2985305786132,3600.0,205.496704101562
2018-03-06 19:40:00,3461.44702148437,17.344820022583,3600.0,205.383895874023
2018-03-06 19:50:00,3461.84204101562,17.4596805572509,3600.0,204.345092773437
2018-03-06 20:00:00,3461.81201171875,16.6316394805908,3600.0,203.622192382812
2018-03-06 20:10:00,3461.67895507812,17.3439807891845,3600.0,205.11489868164
2018-03-06 20:20:00,3477.92895507812,16.3469696044921,3600.0,206.626602172851
2018-03-06 20:30:00,3484.26098632812,16.9100494384765,3600.0,201.796798706054
2018-03-06 20:40:00,3461.77587890625,18.865379333496,3600.0,199.631896972656
2018-03-06 20:50:00,3462.20288085937,17.2203102111816,3600.0,201.223403930664
2018-03-06 21:00:00,3461.8291015625,16.4168090820312,3600.0,197.54490661621
2018-03-06 21:10:00,3461.52099609375,17.6405391693115,3600.0,201.972702026367
2018-03-06 21:20:00,3461.76904296875,19.3388690948486,3600.0,204.037902832031
2018-03-06 21:30:00,3462.19311523437,18.4236907958984,3600.0,203.34260559082
2018-03-06 21:40:00,3462.03393554687,19.3561305999755,3600.0,201.650100708007
2018-03-06 21:50:00,3462.083984375,18.6403293609619,3600.0,196.077896118164
2018-03-06 22:00:00,3461.63696289062,18.7336406707763,3600.0,193.704605102539
2018-03-06 22:10:00,3461.76611328125,18.1716499328613,3600.0,191.438903808593
2018-03-06 22:20:00,3462.01611328125,17.9792499542236,3600.0,190.88540649414
2018-03-06 22:30:00,3462.26293945312,18.3941097259521,3600.0,195.06460571289
2018-03-06 22:40:00,3462.38891601562,18.6738300323486,3600.0,195.831100463867
2018-03-06 22:50:00,3462.14404296875,18.7388496398925,3600.0,193.086700439453
2018-03-06 23:00:00,3462.07495117187,19.3646907806396,3600.0,190.40249633789
2018-03-06 23:10:00,3461.87109375,20.2783393859863,3600.0,190.812103271484
2018-03-06 23:20:00,3462.30004882812,19.8916397094726,3600.0,193.074798583984
2018-03-06 23:30:00,3462.42993164062,19.0448703765869,3600.0,192.326705932617
2018-03-06 23:40:00,3462.21508789062,18.6654396057128,3600.0,190.483200073242
2018-03-06 23:50:00,3462.0791015625,18.7974605560302,3600.0,189.634796142578
2018-03-07 00:00:00,3461.81298828125,19.7486495971679,3600.0,187.442993164062
2018-03-07 00:10:00,3462.07690429687,20.7146301269531,3600.0,187.782806396484
2018-03-07 00:20:00,3461.95092773437,21.1455707550048,3600.0,186.970703125
2018-03-07 00:30:00,3461.93090820312,21.349660873413,3600.0,190.141494750976
2018-03-07 00:40:00,3462.20092773437,20.4724903106689,3600.0,189.102493286132
2018-03-07 00:50:00,3462.19091796875,19.9926300048828,3600.0,191.553405761718
2018-03-07 01:00:00,3461.60400390625,21.1479396820068,3600.0,190.250503540039
2018-03-07 01:10:00,3462.15600585937,21.1291809082031,3600.0,190.386306762695
2018-03-07 01:20:00,3462.31591796875,20.9555702209472,3600.0,190.984405517578
2018-03-07 01:30:00,3462.35400390625,19.5422401428222,3600.0,188.272201538085
2018-03-07 01:40:00,3462.4560546875,18.2967491149902,3600.0,190.509902954101
2018-03-07 01:50:00,3462.18505859375,18.0983200073242,3600.0,192.217498779296
2018-03-07 02:00:00,3461.9208984375,18.8843097686767,3600.0,193.09390258789
2018-03-07 02:10:00,3462.0029296875,19.0922393798828,3600.0,193.412796020507
2018-03-07 02:20:00,3462.39990234375,19.3467197418212,3600.0,194.389007568359
2018-03-07 02:30:00,3462.42211914062,20.0319194793701,3600.0,194.772201538085
2018-03-07 02:40:00,3462.47192382812,19.8502693176269,3600.0,196.626800537109
2018-03-07 02:50:00,3462.40209960937,20.5488491058349,3600.0,198.492492675781
2018-03-07 03:00:00,3462.35400390625,20.4632892608642,3600.0,197.710205078125
2018-03-07 03:10:00,3462.13989257812,21.2296295166015,3600.0,198.026092529296
2018-03-07 03:20:00,3462.32397460937,21.6140995025634,3600.0,198.939498901367
2018-03-07 03:30:00,3462.63208007812,21.3122406005859,3600.0,198.130996704101
2018-03-07 03:40:00,3462.87890625,20.3488998413085,3600.0,194.41600036621
2018-03-07 03:50:00,3462.57202148437,19.5378093719482,3600.0,191.53269958496
2018-03-07 04:00:00,3462.47509765625,19.8608493804931,3600.0,191.233505249023
2018-03-07 04:10:00,3462.541015625,20.311819076538,3600.0,192.675506591796
2018-03-07 04:20:00,3462.2958984375,19.4382591247558,3600.0,187.905197143554
2018-03-07 04:30:00,3462.31005859375,18.8771896362304,3600.0,186.042297363281
2018-03-07 04:40:00,3462.67895507812,18.1192207336425,3600.0,188.616897583007
2018-03-07 04:50:00,3462.35498046875,18.0834407806396,3600.0,188.579406738281
2018-03-07 05:00:00,3462.88110351562,17.8890705108642,3600.0,189.713500976562
2018-03-07 05:10:00,3462.81494140625,18.0803298950195,3600.0,192.388900756835
2018-03-07 05:20:00,3462.60302734375,18.2584991455078,3600.0,192.691604614257
2018-03-07 05:30:00,3462.5869140625,17.9560508728027,3600.0,195.425094604492
2018-03-07 05:40:00,3551.48388671875,18.8345699310302,3600.0,197.062805175781
2018-03-07 05:50:00,3601.61206054687,18.1321105957031,3600.0,198.599197387695
2018-03-07 06:00:00,3602.0849609375,18.2023906707763,3600.0,199.369506835937
2018-03-07 06:10:00,3602.41796875,17.3476600646972,3600.0,201.142303466796
2018-03-07 06:20:00,3602.11401367187,17.160810470581,3600.0,203.579406738281
2018-03-07 06:30:00,3602.49389648437,16.9603996276855,3600.0,203.978195190429
2018-03-07 06:40:00,3602.24291992187,17.3098697662353,3600.0,205.526702880859
2018-03-07 06:50:00,3602.6298828125,16.5740890502929,3600.0,207.068099975585
2018-03-07 07:00:00,3601.90698242187,17.61376953125,3600.0,208.04280090332
2018-03-07 07:10:00,3602.083984375,16.7798900604248,3600.0,209.007904052734
2018-03-07 07:20:00,3602.66796875,15.3572101593017,3600.0,209.217697143554
2018-03-07 07:30:00,3602.57788085937,15.7537403106689,3600.0,212.275497436523
2018-03-07 07:40:00,3602.419921875,16.4510898590087,3600.0,215.80029296875
2018-03-07 07:50:00,3602.375,17.349510192871,3600.0,216.894500732421
2018-03-07 08:00:00,1799.51196289062,18.0134506225585,3600.0,219.516006469726
2018-03-07 08:10:00,2379.75610351562,19.4331798553466,3600.0,219.826797485351
2018-03-07 08:20:00,757.390014648437,18.9015598297119,3600.0,221.477600097656
2018-03-07 08:30:00,2340.97509765625,19.1301898956298,3600.0,221.026596069335
2018-03-07 08:40:00,3601.962890625,19.3625793457031,3600.0,220.233093261718
2018-03-07 08:50:00,3601.86791992187,19.7941703796386,3600.0,220.631195068359
2018-03-07 09:00:00,3601.80395507812,19.1775398254394,3600.0,222.576293945312
2018-03-07 09:10:00,3601.34594726562,19.9375991821289,3600.0,221.741104125976
2018-03-07 09:20:00,3601.53100585937,19.9460105895996,3600.0,219.531005859375
2018-03-07 09:30:00,3601.43994140625,20.1217002868652,3600.0,217.921798706054
2018-03-07 09:40:00,3601.51611328125,20.7031307220458,3600.0,218.290496826171
2018-03-07 09:50:00,3602.001953125,21.0399093627929,3600.0,215.815704345703
2018-03-07 10:00:00,3602.47705078125,19.6904201507568,3600.0,213.39549255371
2018-03-07 10:10:00,3602.23999023437,19.5327091217041,3600.0,213.186401367187
2018-03-07 10:20:00,3602.04907226562,20.3473091125488,3600.0,211.359603881835
2018-03-07 10:30:00,3602.67504882812,19.3840408325195,3600.0,212.051193237304
2018-03-07 10:40:00,3602.61596679687,17.650800704956,3600.0,213.497695922851
2018-03-07 10:50:00,3602.4609375,17.9221000671386,3600.0,214.111694335937
2018-03-07 11:00:00,3602.65991210937,18.3561706542968,3600.0,216.319305419921
2018-03-07 11:10:00,3603.10302734375,19.3558692932128,3600.0,216.261901855468
2018-03-07 11:20:00,3602.84692382812,17.3523693084716,3600.0,216.354400634765
2018-03-07 11:30:00,3602.97192382812,17.4246501922607,3600.0,219.684204101562
2018-03-07 11:40:00,3601.64599609375,15.9575901031494,3600.0,218.790100097656
2018-03-07 11:50:00,3597.72509765625,14.6919498443603,3600.0,217.353302001953
2018-03-07 12:00:00,3600.21606445312,15.2661895751953,3600.0,217.051406860351
2018-03-07 12:10:00,3602.81201171875,16.0410709381103,3600.0,217.631805419921
2018-03-07 12:20:00,3602.60595703125,16.1435794830322,3600.0,216.080596923828
2018-03-07 12:30:00,3597.42993164062,14.9595899581909,3600.0,219.397399902343
2018-03-07 12:40:00,3600.9609375,15.3510303497314,3600.0,220.630401611328
2018-03-07 12:50:00,3602.40307617187,14.8835096359252,3600.0,221.386505126953
2018-03-07 13:00:00,3596.09692382812,13.9636497497558,3600.0,219.60350036621
2018-03-07 13:10:00,3588.294921875,13.6338396072387,3600.0,222.30940246582
2018-03-07 13:20:00,3594.93896484375,15.0396499633789,3600.0,223.517807006835
2018-03-07 13:30:00,3537.541015625,14.4790601730346,3600.0,223.164901733398
2018-03-07 13:40:00,3586.35009765625,14.1468896865844,3600.0,223.509201049804
2018-03-07 13:50:00,3581.93090820312,14.0031900405883,3600.0,222.794204711914
2018-03-07 14:00:00,3170.74194335937,12.4961395263671,3578.84228202768,222.934204101562
2018-03-07 14:10:00,3343.35107421875,12.2667503356933,3557.46991670584,224.159103393554
2018-03-07 14:20:00,3183.71899414062,11.624340057373,3451.04666207804,222.97019958496
2018-03-07 14:30:00,3315.2119140625,12.0050001144409,3522.72537840293,221.854095458984
2018-03-07 14:40:00,3481.50708007812,12.5933904647827,3585.4501613299,219.07209777832
2018-03-07 14:50:00,3510.28100585937,13.0741901397705,3600.0,218.382202148437
2018-03-07 15:00:00,3428.36791992187,12.6847496032714,3590.36233580683,222.170700073242
2018-03-07 15:10:00,3128.8779296875,11.8364095687866,3494.1881046232,222.768905639648
2018-03-07 15:20:00,3391.90698242187,12.5441102981567,3582.28097555937,222.766799926757
2018-03-07 15:30:00,2575.86596679687,9.99511432647705,2789.06048163276,220.847900390625
2018-03-07 15:40:00,2705.7900390625,10.5190296173095,3074.81297514789,222.748001098632
2018-03-07 15:50:00,2237.3759765625,9.54029178619384,2471.49239579306,223.063400268554
2018-03-07 16:00:00,1761.42395019531,8.51782321929931,1838.99585655152,220.596099853515
2018-03-07 16:10:00,2586.65502929687,10.4952201843261,3063.50592600798,221.804702758789
2018-03-07 16:20:00,2602.15087890625,10.4295797348022,3031.54324731515,219.588500976562
2018-03-07 16:30:00,2935.97094726562,10.9682903289794,3261.13105786683,218.777893066406
2018-03-07 16:40:00,3100.44091796875,11.4269399642944,3403.23743448806,218.878204345703
2018-03-07 16:50:00,3344.98803710937,12.4421796798706,3574.55321322171,217.515594482421
2018-03-07 17:00:00,3324.86889648437,12.0864295959472,3534.75491926711,222.466400146484
2018-03-07 17:10:00,3124.51196289062,11.7125701904296,3470.00210721813,222.765899658203
2018-03-07 17:20:00,2938.99291992187,11.0794897079467,3299.7911909905,223.816604614257
2018-03-07 17:30:00,2618.90209960937,10.4970197677612,3064.36583672409,222.746704101562
2018-03-07 17:40:00,2671.23999023437,10.5694503784179,3098.26140785296,224.243392944335
2018-03-07 17:50:00,2359.56201171875,9.87009239196777,2708.6474546618,220.09910583496
2018-03-07 18:00:00,2658.07495117187,10.4144201278686,3023.99481598669,222.695205688476
2018-03-07 18:10:00,3263.34106445312,11.8848495483398,3502.89770549478,220.382095336914
2018-03-07 18:20:00,3463.51000976562,12.4885902404785,3578.26913600988,224.694198608398
2018-03-07 18:30:00,3147.5439453125,11.4059801101684,3397.70964287589,224.60659790039
2018-03-07 18:40:00,3224.86108398437,11.8200798034667,3491.1577478281,226.100402832031
2018-03-07 18:50:00,3473.34301757812,12.3162498474121,3562.78258235623,222.916702270507
2018-03-07 19:00:00,3463.13696289062,12.7496900558471,3593.10215880634,227.983993530273
2018-03-07 19:10:00,3209.66796875,11.5767498016357,3440.21219206816,227.812698364257
2018-03-07 19:20:00,3166.50610351562,11.760549545288,3479.70369264635,228.188507080078
2018-03-07 19:30:00,3539.72290039062,12.9388999938964,3597.58639803043,227.739105224609
2018-03-07 19:40:00,3465.47802734375,12.2389698028564,3554.31618013542,226.717803955078
2018-03-07 19:50:00,3108.59301757812,10.93404006958,3248.65310532837,229.253692626953
2018-03-07 20:00:00,3424.56689453125,12.3597898483276,3567.13374089886,224.501098632812
2018-03-07 20:10:00,3565.52490234375,13.5462999343872,3600.0,225.77490234375
2018-03-07 20:20:00,3601.78491210937,14.6405897140502,3600.0,223.410293579101
2018-03-07 20:30:00,3602.86010742187,15.7410202026367,3600.0,224.180999755859
2018-03-07 20:40:00,3575.044921875,15.2173900604248,3600.0,224.802597045898
2018-03-07 20:50:00,3545.96899414062,15.4186897277832,3600.0,222.317794799804
2018-03-07 21:00:00,3594.48193359375,15.9946298599243,3600.0,223.94090270996
2018-03-07 21:10:00,3586.9970703125,16.3916397094726,3600.0,221.87840270996
2018-03-07 21:20:00,3589.56494140625,15.9985103607177,3600.0,224.369598388671
2018-03-07 21:30:00,3599.92504882812,16.328369140625,3600.0,223.090896606445
2018-03-07 21:40:00,3567.0009765625,15.4804496765136,3600.0,222.415206909179
2018-03-07 21:50:00,3587.68505859375,15.9927701950073,3600.0,224.797103881835
2018-03-07 22:00:00,3591.81298828125,15.4563598632812,3600.0,222.483093261718
2018-03-07 22:10:00,3587.35595703125,15.2416696548461,3600.0,220.163696289062
2018-03-07 22:20:00,3599.9580078125,14.3654899597167,3600.0,221.796905517578
2018-03-07 22:30:00,3602.3740234375,14.2158498764038,3600.0,220.774993896484
2018-03-07 22:40:00,3598.90600585937,15.1912698745727,3600.0,222.965103149414
2018-03-07 22:50:00,3601.64697265625,15.3601503372192,3600.0,225.124603271484
2018-03-07 23:00:00,3600.74609375,15.5794296264648,3600.0,224.414093017578
2018-03-07 23:10:00,3602.51611328125,15.5616598129272,3600.0,223.613403320312
2018-03-07 23:20:00,3598.11596679687,15.0965499877929,3600.0,222.169204711914
2018-03-07 23:30:00,3596.02587890625,14.0915203094482,3600.0,219.497695922851
2018-03-07 23:40:00,3599.80200195312,13.7337703704833,3600.0,218.884292602539
2018-03-07 23:50:00,3560.72412109375,13.286259651184,3600.0,218.981201171875
2018-03-08 00:00:00,3593.22509765625,13.3433599472045,3600.0,220.316192626953
2018-03-08 00:10:00,3573.23901367187,13.0576696395874,3600.0,218.854705810546
2018-03-08 00:20:00,3496.44799804687,13.182499885559,3600.0,217.393295288085
2018-03-08 00:30:00,3458.05810546875,12.6513996124267,3588.71328022936,216.955703735351
2018-03-08 00:40:00,3244.69604492187,11.7200498580932,3471.54237682997,216.541198730468
2018-03-08 00:50:00,3323.28491210937,11.9843502044677,3519.49546216737,217.388595581054
2018-03-08 01:00:00,3262.73803710937,11.8246297836303,3492.00690047743,216.61880493164
2018-03-08 01:10:00,3402.0419921875,12.0775699615478,3533.50035848236,217.589401245117
2018-03-08 01:20:00,3516.22998046875,13.1003799438476,3600.0,218.738006591796
2018-03-08 01:30:00,3439.83911132812,12.6797895431518,3590.1275129091,219.853393554687
2018-03-08 01:40:00,3462.18310546875,12.5860900878906,3585.00378434063,217.980102539062
2018-03-08 01:50:00,3350.43408203125,12.351710319519,3566.34894072626,219.562698364257
2018-03-08 02:00:00,3472.15087890625,12.4558897018432,3575.68546089409,220.69709777832
2018-03-08 02:10:00,3330.88696289062,12.1311101913452,3540.8820382215,221.031799316406
2018-03-08 02:20:00,3491.70703125,12.8117198944091,3595.1426075143,222.853302001953
2018-03-08 02:30:00,3524.65502929687,12.6983604431152,3590.98802486583,224.44920349121
2018-03-08 02:40:00,3584.80590820312,13.6486701965332,3600.0,222.983001708984
2018-03-08 02:50:00,3556.93408203125,13.0903701782226,3600.0,221.918197631835
2018-03-08 03:00:00,3243.125,11.6947002410888,3466.28028195359,216.869705200195
2018-03-08 03:10:00,2980.52001953125,11.3104696273803,3371.38893084484,217.671905517578
2018-03-08 03:20:00,3053.916015625,11.479920387268,3416.81825201547,219.380996704101
2018-03-08 03:30:00,3187.46606445312,11.4798498153686,3416.80053264513,215.569107055664
2018-03-08 03:40:00,3121.31201171875,11.6103496551513,3447.90638792622,218.706893920898
2018-03-08 03:50:00,2951.6279296875,11.39155960083,3393.85500937056,218.449798583984
2018-03-08 04:00:00,2862.38208007812,11.1097402572631,3309.82720221278,218.174194335937
2018-03-08 04:10:00,2777.48193359375,10.9713401794433,3262.22899982773,215.09260559082
2018-03-08 04:20:00,3048.51196289062,11.5197696685791,3426.66717053477,216.52099609375
2018-03-08 04:30:00,2937.09204101562,11.1872501373291,3334.624061037,214.533294677734
2018-03-08 04:40:00,2381.60400390625,9.95461177825927,2763.55642340293,211.702896118164
2018-03-08 04:50:00,2422.54296875,9.93211269378662,2749.16401432708,207.420806884765
2018-03-08 05:00:00,2594.42700195312,10.2653198242187,2946.33829604243,207.689804077148
2018-03-08 05:10:00,2601.8369140625,10.4778900146484,3055.18040906886,207.600296020507
2018-03-08 05:20:00,2202.4560546875,9.48672103881835,2461.26972543843,205.343002319335
2018-03-08 05:30:00,2071.330078125,9.35783290863037,2376.74443002708,205.09519958496
2018-03-08 05:40:00,1384.08203125,8.2490005493164,1675.6488237683,200.347900390625
2018-03-08 05:50:00,1757.19702148437,8.31707859039306,1716.46301740896,192.63670349121
2018-03-08 06:00:00,1514.35900878906,8.2310152053833,1664.9335681892,200.308197021484
2018-03-08 06:10:00,1325.29602050781,7.81431818008422,1425.52525316142,197.599304199218
2018-03-08 06:20:00,1524.31103515625,8.30054664611816,1706.51533953248,197.78970336914
2018-03-08 06:30:00,1659.44604492187,8.18676567077636,1638.69432607949,209.126007080078
2018-03-08 06:40:00,1482.76293945312,7.74382019042968,1386.88473603821,214.358001708984
2018-03-08 06:50:00,1662.26293945312,8.18611526489257,1638.30997661647,207.075897216796
2018-03-08 07:00:00,2133.51098632812,9.10675430297851,2213.02628742383,234.251800537109
2018-03-08 07:10:00,1753.46105957031,8.34888744354248,1735.66729455927,231.739196777343
2018-03-08 07:20:00,1289.82604980468,7.60933780670166,1314.85210126598,242.728897094726
2018-03-08 07:30:00,1805.96704101562,8.60760307312011,1894.75174059643,245.655303955078
2018-03-08 07:40:00,1652.09997558593,8.12581825256347,1602.84973949553,226.65640258789
2018-03-08 07:50:00,2475.1630859375,9.93422794342041,2750.52400200561,231.408905029296
2018-03-08 08:00:00,3324.61791992187,12.7029199600219,3591.19150872476,231.985305786132
2018-03-08 08:10:00,2831.13696289062,10.7246704101562,3166.31591637528,232.998901367187
2018-03-08 08:20:00,2538.67504882812,9.83839321136474,2687.4555048497,242.146499633789
2018-03-08 08:30:00,1812.96997070312,8.37565612792968,1751.89273756561,237.518295288085
2018-03-08 08:40:00,2655.580078125,9.89849472045898,2727.35653443105,227.607101440429
2018-03-08 08:50:00,2531.98095703125,9.89221096038818,2723.2398925872,230.213104248046
2018-03-08 09:00:00,3432.56201171875,12.0519199371337,3529.79378451727,225.665298461914
2018-03-08 09:10:00,3291.80493164062,11.789529800415,3485.35980987052,234.217102050781
2018-03-08 09:20:00,3514.21997070312,13.7065200805664,3600.0,231.439407348632
2018-03-08 09:30:00,3471.291015625,12.1752300262451,3546.60753930731,228.470596313476
2018-03-08 09:40:00,3532.30395507812,13.3035497665405,3600.0,222.712203979492
2018-03-08 09:50:00,3581.86010742187,14.6694002151489,3600.0,223.542602539062
2018-03-08 10:00:00,3587.00903320312,15.6197004318237,3600.0,222.891296386718
2018-03-08 10:10:00,3573.99291992187,13.54012966156,3600.0,221.942901611328
2018-03-08 10:20:00,3408.291015625,12.1098003387451,3538.00128004315,220.339599609375
2018-03-08 10:30:00,2252.59204101562,9.31253242492675,2347.09664912489,229.101104736328
2018-03-08 10:40:00,2036.14196777343,8.94122886657714,2106.17464566698,237.018493652343
2018-03-08 10:50:00,2912.86303710937,10.8178396224975,3204.26251347149,244.183197021484
2018-03-08 11:00:00,2254.68188476562,9.14175510406494,2235.74653161685,243.797103881835
2018-03-08 11:10:00,2689.97290039062,10.0300102233886,2810.62079490137,247.829498291015
2018-03-08 11:20:00,2159.26000976562,8.90362167358398,2082.0548103528,245.895797729492
2018-03-08 11:30:00,1460.49096679687,7.76006317138671,1395.73541012618,241.441802978515
2018-03-08 11:40:00,950.07177734375,6.79106283187866,924.64204264116,236.738296508789
2018-03-08 11:50:00,1698.31201171875,8.3411226272583,1730.9716614999,243.731796264648
2018-03-08 12:00:00,3257.63793945312,11.2672300338745,3358.85294329477,252.181900024414
2018-03-08 12:10:00,3032.2080078125,10.7346200942993,3170.4703347198,269.06201171875
2018-03-08 12:20:00,2939.61401367187,10.3777303695678,3005.46376666595,260.353088378906
2018-03-08 12:30:00,2852.25903320312,10.3540096282958,2993.28401522308,254.652893066406
2018-03-08 12:40:00,3104.31689453125,10.8762197494506,3226.96569746184,256.412109375
2018-03-08 12:50:00,2920.23388671875,10.4223499298095,3027.95116816906,256.286102294921
2018-03-08 13:00:00,2345.61303710937,9.45516109466552,2440.55374783949,259.097900390625
2018-03-08 13:10:00,2752.05493164062,10.0722599029541,2836.21892712579,257.997314453125
2018-03-08 13:20:00,3209.44995117187,11.3712902069091,3388.3656182483,259.943206787109
2018-03-08 13:30:00,3037.47802734375,10.9753198623657,3263.65845525538,260.358184814453
2018-03-08 13:40:00,2862.80810546875,10.6345500946044,3127.55375498756,259.194702148437
2018-03-08 13:50:00,2408.65405273437,9.62712383270263,2537.589061158,259.337097167968
2018-03-08 14:00:00,2502.61791992187,10.0095701217651,2798.03809242233,264.281707763671
2018-03-08 14:10:00,1690.03796386718,8.30655193328857,1710.12620458978,265.197509765625
