Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-03-08 14:20:00,1820.82202148437,8.52808570861816,1845.34111692351,266.670013427734
2018-03-08 14:30:00,2084.71801757812,9.12125968933105,2222.43746737735,268.519714355468
2018-03-08 14:40:00,2094.86694335937,9.11714839935302,2219.76934088016,270.934509277343
2018-03-08 14:50:00,2477.794921875,9.82845115661621,2680.74079607929,273.06298828125
2018-03-08 15:00:00,2107.84692382812,9.08667659759521,2200.0113112719,272.537506103515
2018-03-08 15:10:00,2239.97094726562,9.47295761108398,2452.23419562915,270.596405029296
2018-03-08 15:20:00,1580.4990234375,8.05400085449218,1561.07079844523,267.516387939453
2018-03-08 15:30:00,2095.55395507812,9.07598114013671,2193.08382935883,263.884399414062
2018-03-08 15:40:00,1523.42700195312,7.95949602127075,1506.88770263471,262.89028930664
2018-03-08 15:50:00,1057.44799804687,7.09741306304931,1060.45012136861,273.05679321289
2018-03-08 16:00:00,941.11572265625,6.73604822158813,901.466459165523,276.829986572265
2018-03-08 16:10:00,812.369812011718,6.48006391525268,798.214697919085,288.309692382812
2018-03-08 16:20:00,1270.71105957031,7.78316497802734,1408.37758216044,296.402587890625
2018-03-08 16:30:00,945.736389160156,7.02210283279418,1025.9697843733,298.582214355468
2018-03-08 16:40:00,532.302185058593,5.61002922058105,501.215778780029,293.654113769531
2018-03-08 16:50:00,672.283874511718,6.288330078125,725.65279675544,291.829711914062
2018-03-08 17:00:00,887.575622558593,6.82652711868286,939.772163783154,292.631286621093
2018-03-08 17:10:00,909.797424316406,7.01026487350463,1020.61636727153,298.168212890625
2018-03-08 17:20:00,772.669921875,6.61808395385742,852.960608464079,296.849212646484
2018-03-08 17:30:00,554.88623046875,5.84779119491577,574.836849844105,294.053985595703
2018-03-08 17:40:00,590.026611328125,6.15898513793945,678.948056997439,298.355590820312
2018-03-08 17:50:00,520.351623535156,5.7712378501892,550.517034387206,295.534912109375
2018-03-08 18:00:00,338.742614746093,5.27722120285034,407.137699669775,291.542297363281
2018-03-08 18:10:00,305.605102539062,5.12011194229125,366.06459171352,285.458587646484
2018-03-08 18:20:00,59.2401695251464,3.43257093429565,44.8116789532542,278.01611328125
2018-03-08 18:30:00,89.8365173339843,3.79999899864196,92.7998397827951,266.216613769531
2018-03-08 18:40:00,142.870300292968,4.22983598709106,166.899624343123,272.924591064453
2018-03-08 18:50:00,162.035095214843,4.38145589828491,197.320622141663,270.153015136718
2018-03-08 19:00:00,158.147598266601,4.39132213592529,199.343754448067,268.371887207031
2018-03-08 19:10:00,349.486785888671,5.35263586044311,427.589884436486,270.874298095703
2018-03-08 19:20:00,316.424896240234,5.27485179901123,406.503018783055,275.599914550781
2018-03-08 19:30:00,176.354995727539,4.44213008880615,209.850031278672,270.544403076171
2018-03-08 19:40:00,184.277297973632,4.55225419998168,233.142825077776,260.290313720703
2018-03-08 19:50:00,190.985702514648,4.62927818298339,249.876437689894,259.503601074218
2018-03-08 20:00:00,206.469802856445,4.7468237876892,276.151838356944,254.495193481445
2018-03-08 20:10:00,136.609497070312,4.31412696838378,183.658888340453,248.849700927734
2018-03-08 20:20:00,170.760299682617,4.46377992630004,214.37223853706,245.519500732421
2018-03-08 20:30:00,148.72019958496,4.13956212997436,149.35494786707,252.000106811523
2018-03-08 20:40:00,127.318000793457,4.06133079528808,134.471026127945,253.35530090332
2018-03-08 20:50:00,91.8872528076171,3.69971394538879,77.5588146821656,251.168395996093
2018-03-08 21:00:00,83.5757827758789,3.83685803413391,98.8059666358431,255.904403686523
2018-03-08 21:10:00,120.729797363281,4.13847208023071,149.145558051597,249.854507446289
2018-03-08 21:20:00,28.9385395050048,3.33934998512268,36.0718725161469,248.390396118164
2018-03-08 21:30:00,86.7684936523437,3.99274492263793,126.611236038287,248.103607177734
2018-03-08 21:40:00,38.1895294189453,3.69647502899169,77.0933982084534,248.088195800781
2018-03-08 21:50:00,2.88873505592346,2.65305805206298,71.2264375941854,250.082702636718
2018-03-08 22:00:00,4.4274225473403845,2.48840689659118,65.35947697991739,251.543899536132
2018-03-08 22:10:00,5.966110038757308,1.61238598823547,59.492516365649394,280.11669921875
2018-03-08 22:20:00,7.5047975301742325,1.76473796367645,53.6255557513814,287.146697998046
2018-03-08 22:30:00,9.043485021591156,1.8093489408493,47.7585951371134,299.331085205078
2018-03-08 22:40:00,10.58217251300808,2.31912207603454,41.8916345228454,287.988006591796
2018-03-08 22:50:00,12.120860004425005,2.50405502319335,36.024673908577405,281.930694580078
2018-03-08 23:00:00,13.659547495841927,3.26580190658569,30.1577132943094,282.762603759765
2018-03-08 23:10:00,15.198234987258852,3.44217610359191,45.7912118419599,283.536712646484
2018-03-08 23:20:00,16.736922478675776,3.98122406005859,124.423222404904,291.740905761718
2018-03-08 23:30:00,18.2756099700927,3.53156805038452,55.6153449874728,299.47720336914
2018-03-08 23:40:00,17.0512104034423,3.43793201446533,45.3565804063837,311.788391113281
2018-03-08 23:50:00,5.9782657623291,3.1733329296112,23.9501981065669,322.455596923828
2018-03-09 00:00:00,10.8701670720027,3.50379800796508,52.4265308812501,339.99951171875
2018-03-09 00:10:00,15.762068381676299,3.00653290748596,16.2124673499684,349.559204101562
2018-03-09 00:20:00,20.6539696913499,3.08784890174865,19.4285592190326,347.47119140625
2018-03-09 00:30:00,25.5458710010235,3.24822402000427,28.8723817687032,333.978912353515
2018-03-09 00:40:00,30.4377723106971,2.95203399658203,29.921716159316,320.041107177734
2018-03-09 00:50:00,35.3296736203707,3.27659010887145,30.9710505499288,317.413604736328
2018-03-09 01:00:00,40.2215749300443,3.52944111824035,55.3667475983793,328.619995117187
2018-03-09 01:10:00,45.1134762397179,3.1984360218048,25.5001010777314,323.998596191406
2018-03-09 01:20:00,50.0053775493915,3.23176002502441,27.7133375367266,321.230987548828
2018-03-09 01:30:00,54.897278859065096,3.20373702049255,25.8402865372964,308.032012939453
2018-03-09 01:40:00,59.789180168738696,3.37551403045654,39.2973119401868,308.456390380859
2018-03-09 01:50:00,64.6810814784123,4.0788140296936,137.772353110491,304.499298095703
2018-03-09 02:00:00,69.5729827880859,4.12303113937377,146.185638730834,303.930603027343
2018-03-09 02:10:00,11.9207201004028,3.08487796783447,19.2924365245999,298.929504394531
2018-03-09 02:20:00,13.608702840805023,2.91614890098571,24.2743080042951,307.640197753906
2018-03-09 02:30:00,15.296685581207244,3.25354409217834,29.2561794839903,322.738403320312
2018-03-09 02:40:00,16.984668321609465,2.67806100845336,23.918401070387052,323.813507080078
2018-03-09 02:50:00,18.67265106201169,3.06880807876586,18.5806226567838,339.996612548828
2018-03-09 03:00:00,20.360633802413908,3.54383111000061,57.0627776163792,339.299011230468
2018-03-09 03:10:00,22.048616542816134,3.53195095062255,55.6601755293814,337.376190185546
2018-03-09 03:20:00,23.736599283218354,3.77294111251831,88.5291526742694,336.941711425781
2018-03-09 03:30:00,25.424582023620577,3.07993507385253,19.0690916458261,345.836395263671
2018-03-09 03:40:00,27.1125647640228,1.43319296836853,18.775878579653735,343.614593505859
2018-03-09 03:50:00,28.80054750442502,1.74060201644897,18.482665513481372,343.037689208984
2018-03-09 04:00:00,30.488530244827242,2.20694208145141,18.189452447309012,357.112915039062
2018-03-09 04:10:00,32.176512985229465,2.21151399612426,17.89623938113665,349.18521118164
2018-03-09 04:20:00,33.864495725631684,2.46639609336853,17.603026314964286,350.742004394531
2018-03-09 04:30:00,35.552478466033904,2.11662507057189,17.309813248791926,3.06626796722412
2018-03-09 04:40:00,37.24046120643613,1.62926304340362,17.016600182619563,18.986249923706
2018-03-09 04:50:00,38.92844394683836,3.02145504951477,16.7233871164472,3.06632089614868
2018-03-09 05:00:00,40.616426687240576,2.68430709838867,55.817656480616904,10.1256999969482
2018-03-09 05:10:00,42.304409427642796,2.32698893547058,94.91192584478661,32.3430404663085
2018-03-09 05:20:00,43.992392168045015,2.65804195404052,134.0061952089563,18.3856201171875
2018-03-09 05:30:00,45.680374908447234,4.26124286651611,173.100464573126,3.71228599548339
2018-03-09 05:40:00,47.36835764884947,4.15852117538452,153.006075986242,2.95786690711975
2018-03-09 05:50:00,49.05634038925169,3.48247194290161,50.061436227832,5.07496500015258
2018-03-09 06:00:00,50.74432312965391,2.69515109062194,51.94360222860373,18.1383304595947
2018-03-09 06:10:00,52.432305870056126,2.09655404090881,53.825768229375456,16.8087291717529
2018-03-09 06:20:00,54.120288610458346,1.75829398632049,55.70793423014719,11.5642204284667
2018-03-09 06:30:00,55.80827135086058,1.17693996429443,57.590100230918914,5.46924495697021
2018-03-09 06:40:00,57.4962540912628,0.463838309049606,59.47226623169065,26.7197799682617
2018-03-09 06:50:00,59.18423683166502,0.380060195922852,61.35443223246237,285.065185546875
2018-03-09 07:00:00,60.87221957206724,0.665357172489166,63.236598233234105,321.840911865234
2018-03-09 07:10:00,62.56020231246946,1.0112919807434,65.11876423400584,29.5959796905517
2018-03-09 07:20:00,64.24818505287168,1.84781694412231,67.00093023477757,22.0818901062011
2018-03-09 07:30:00,65.93616779327391,0.684450328350067,68.88309623554929,13.6522998809814
2018-03-09 07:40:00,67.62415053367613,0.484943389892578,70.76526223632102,23.9275608062744
2018-03-09 07:50:00,69.31213327407835,1.06770300865173,72.64742823709275,269.316314697265
2018-03-09 08:00:00,71.00011601448057,0.693997979164123,74.52959423786447,257.578002929687
2018-03-09 08:10:00,72.68809875488279,0.792145311832427,76.4117602386362,275.87759399414
2018-03-09 08:20:00,74.37608149528502,2.7533950805664,78.29392623940794,245.000396728515
2018-03-09 08:30:00,76.06406423568724,1.80978596210479,80.17609224017967,237.987106323242
2018-03-09 08:40:00,77.75204697608946,1.57823097705841,82.0582582409514,216.51789855957
2018-03-09 08:50:00,79.44002971649168,1.96651601791381,83.94042424172312,200.824401855468
2018-03-09 09:00:00,81.12801245689391,2.44862389564514,85.82259024249485,174.318099975585
2018-03-09 09:10:00,82.81599519729613,1.58285701274871,87.70475624326659,164.088897705078
2018-03-09 09:20:00,84.50397793769835,1.42037498950958,89.58692224403832,166.307296752929
2018-03-09 09:30:00,86.19196067810057,2.47247695922851,91.46908824481005,162.308898925781
2018-03-09 09:40:00,87.87994341850279,2.56702589988708,93.35125424558177,171.642105102539
2018-03-09 09:50:00,89.56792615890502,3.81509494781494,95.2334202463535,167.153900146484
2018-03-09 10:00:00,91.25590889930724,3.36197805404663,38.065546658403,159.596496582031
2018-03-09 10:10:00,92.94389163970946,3.02809810638427,16.9622996908874,163.510604858398
2018-03-09 10:20:00,94.63187438011168,2.99527406692504,30.6934107799411,170.551895141601
2018-03-09 10:30:00,96.3198571205139,3.42873406410217,44.4245218689948,169.458206176757
2018-03-09 10:40:00,98.00783986091612,3.1497049331665,22.5834832224791,150.841506958007
2018-03-09 10:50:00,99.69582260131835,2.81168007850646,21.51296012427718,157.188400268554
2018-03-09 11:00:00,101.38380534172057,2.65630292892456,20.442437026075257,162.314498901367
2018-03-09 11:10:00,103.0717880821228,2.43482899665832,19.37191392787334,164.736099243164
2018-03-09 11:20:00,104.75977082252501,2.2613980770111,18.30139082967142,204.669403076171
2018-03-09 11:30:00,106.44775356292723,3.03534197807312,17.2308677314695,194.425598144531
2018-03-09 11:40:00,108.13573630332947,3.46793603897094,48.4910841724959,175.972305297851
2018-03-09 11:50:00,109.82371904373169,2.51920700073242,46.79117602403499,193.046997070312
2018-03-09 12:00:00,111.5117017841339,2.40630292892456,45.091267875574076,212.130798339843
2018-03-09 12:10:00,113.19968452453612,2.56585001945495,43.39135972711317,231.770294189453
2018-03-09 12:20:00,114.88766726493834,2.22021794319152,41.691451578652256,195.761001586914
2018-03-09 12:30:00,116.57565000534056,1.7138739824295,39.99154343019134,223.644302368164
2018-03-09 12:40:00,118.2636327457428,2.61455607414245,38.291635281730436,245.039901733398
2018-03-09 12:50:00,119.95161548614502,2.74865102767944,36.59172713326952,240.235397338867
2018-03-09 13:00:00,121.63959822654724,1.93960201740264,34.89181898480861,237.562896728515
2018-03-09 13:10:00,123.32758096694945,2.51530909538269,33.191910836347695,231.809600830078
2018-03-09 13:20:00,125.01556370735167,2.21071505546569,31.492002687886785,215.758895874023
2018-03-09 13:30:00,126.70354644775391,2.59328389167785,29.79209453942587,232.619400024414
2018-03-09 13:40:00,128.3915291881561,2.60756206512451,28.09218639096496,192.233901977539
2018-03-09 13:50:00,130.07951192855833,1.715057015419,26.392278242504048,199.725601196289
2018-03-09 14:00:00,131.76749466896055,2.87183403968811,24.692370094043138,211.603805541992
2018-03-09 14:10:00,133.45547740936277,2.34074401855468,22.992461945582225,210.849395751953
2018-03-09 14:20:00,135.14346014976502,2.70144701004028,21.29255379712131,216.960006713867
2018-03-09 14:30:00,136.83144289016724,3.09138989448547,19.5926456486604,202.755004882812
2018-03-09 14:40:00,138.51942563056946,3.08378410339355,19.2426733871107,212.534896850585
2018-03-09 14:50:00,140.20740837097168,2.04365491867065,21.421250438712118,245.18179321289
2018-03-09 15:00:00,141.8953911113739,0.793935179710388,23.599827490313537,257.239288330078
2018-03-09 15:10:00,143.58337385177612,0.799112379550933,25.778404541914956,255.263107299804
2018-03-09 15:20:00,145.27135659217834,0.599742710590362,27.956981593516375,319.743011474609
2018-03-09 15:30:00,146.95933933258056,0.849737226963043,30.135558645117797,303.124694824218
2018-03-09 15:40:00,148.64732207298277,1.45233595371246,32.31413569671921,332.885711669921
2018-03-09 15:50:00,150.33530481338502,1.28395199775695,34.492712748320635,334.493011474609
2018-03-09 16:00:00,152.02328755378724,1.58329498767852,36.67128979992205,345.680999755859
2018-03-09 16:10:00,153.71127029418946,1.44993805885314,38.84986685152347,347.607208251953
2018-03-09 16:20:00,155.39925303459168,1.28023695945739,41.028443903124895,335.651000976562
2018-03-09 16:30:00,157.0872357749939,2.0357129573822,43.20702095472631,344.816589355468
2018-03-09 16:40:00,158.77521851539612,1.15075302124023,45.385598006327726,337.145385742187
2018-03-09 16:50:00,160.46320125579834,0.968348681926727,47.56417505792915,316.663391113281
2018-03-09 17:00:00,162.15118399620056,1.15091705322265,49.74275210953057,335.505798339843
2018-03-09 17:10:00,163.83916673660278,1.79235196113586,51.921329161131986,353.581909179687
2018-03-09 17:20:00,165.527149477005,1.96621704101562,54.0999062127334,355.906707763671
2018-03-09 17:30:00,167.21513221740724,2.4518539905548,56.278483264334824,1.98674404621124
2018-03-09 17:40:00,168.90311495780946,2.02392601966857,58.457060315936246,345.240692138671
2018-03-09 17:50:00,170.59109769821168,1.70975196361541,60.63563736753766,305.154602050781
2018-03-09 18:00:00,172.2790804386139,2.77427697181701,62.814214419139084,300.51220703125
2018-03-09 18:10:00,173.96706317901612,3.60771894454956,64.9927914707405,323.056884765625
2018-03-09 18:20:00,175.65504591941834,3.5369369983673,56.2460911650096,329.665496826171
2018-03-09 18:30:00,177.34302865982056,4.11396121978759,144.452335246241,327.840087890625
2018-03-09 18:40:00,179.03101140022278,4.49605083465576,221.164262733358,323.241485595703
2018-03-09 18:50:00,180.718994140625,4.72388315200805,270.951778880272,315.061096191406
2018-03-09 19:00:00,98.559226989746,4.06432676315307,135.035747018237,319.180511474609
2018-03-09 19:10:00,178.474899291992,4.47564601898193,216.862502069529,316.979187011718
2018-03-09 19:20:00,242.544006347656,4.7817587852478,284.139486942688,315.947814941406
2018-03-09 19:30:00,190.844406127929,4.5578269958496,234.341072014828,315.817810058593
2018-03-09 19:40:00,251.826293945312,4.86287784576416,303.013997352369,315.899291992187
2018-03-09 19:50:00,314.909912109375,5.11944913864135,365.895576860453,315.095611572265
2018-03-09 20:00:00,218.94580078125,4.8138461112976,291.550215642489,317.841094970703
2018-03-09 20:10:00,106.437103271484,4.19305419921875,159.70191514351,315.102996826171
2018-03-09 20:20:00,72.0395431518554,3.92343091964721,113.767762497551,315.245910644531
2018-03-09 20:30:00,10.1999502182006,3.15393996238708,22.8218797579657,313.867797851562
2018-03-09 20:40:00,10.544059228897016,3.49018001556396,50.90787631071,325.769805908203
2018-03-09 20:50:00,10.88816823959343,3.14705491065979,22.435768881046,325.415008544921
2018-03-09 21:00:00,11.232277250289846,3.15751600265502,23.0254153723545,328.325103759765
2018-03-09 21:10:00,11.57638626098626,3.60819888114929,65.0548345192774,337.446014404296
2018-03-09 21:20:00,11.920495271682675,3.22831296920776,27.4761599673257,340.338592529296
2018-03-09 21:30:00,12.26460428237909,2.39933109283447,21.763959705197102,341.599487304687
2018-03-09 21:40:00,12.608713293075505,3.00161099433898,16.0517594430685,351.738311767578
2018-03-09 21:50:00,12.95282230377192,3.69035410881042,76.2184351260485,356.569396972656
2018-03-09 22:00:00,13.296931314468335,3.37670707702636,39.4072842153837,356.189300537109
2018-03-09 22:10:00,13.64104032516475,3.40604400634765,42.1831470103934,351.380615234375
2018-03-09 22:20:00,13.985149335861164,3.36720609664916,38.537820486079,349.279998779296
2018-03-09 22:30:00,14.32925834655758,3.69925808906555,77.4932088599862,350.784301757812
2018-03-09 22:40:00,14.673367357253994,3.9335069656372,115.587043291845,355.955688476562
2018-03-09 22:50:00,15.01747636795041,3.53968095779418,56.5702335458664,352.608489990234
2018-03-09 23:00:00,15.361585378646826,3.83078694343566,97.8017378205959,350.594207763671
2018-03-09 23:10:00,15.70569438934324,3.70029091835021,77.6418990131106,348.144714355468
2018-03-09 23:20:00,16.049803400039654,3.70631909370422,78.5131439690276,348.062103271484
2018-03-09 23:30:00,16.39391241073607,3.74321293830871,83.9720517594369,350.89990234375
2018-03-09 23:40:00,16.738021421432485,4.41114997863769,203.426245508905,355.35791015625
2018-03-09 23:50:00,17.0821304321289,4.28938102722167,178.699778151809,358.10791015625
2018-03-10 00:00:00,84.5382080078125,4.04522609710693,131.442440729448,359.439086914062
2018-03-10 00:10:00,69.338623046875,3.9293999671936,114.843542871753,4.70218706130981
2018-03-10 00:20:00,34.5982704162597,3.61071991920471,65.3813429916236,8.12282943725585
2018-03-10 00:30:00,6.23667097091674,3.18971300125122,24.9500978675387,15.0102100372314
2018-03-10 00:40:00,7.732824517332971,2.97592592239379,25.47018784081389,28.7007999420166
2018-03-10 00:50:00,9.228978063749203,2.86042499542236,25.99027781408908,31.9297790527343
2018-03-10 01:00:00,10.725131610165434,2.79427409172058,26.510367787364267,33.7686805725097
2018-03-10 01:10:00,12.221285156581665,2.85066604614257,27.030457760639457,40.3523902893066
2018-03-10 01:20:00,13.717438702997896,2.68515491485595,27.550547733914645,40.9623184204101
2018-03-10 01:30:00,15.213592249414127,2.88460993766784,28.070637707189835,39.2360191345214
2018-03-10 01:40:00,16.709745795830358,2.82889199256896,28.590727680465022,38.3362197875976
2018-03-10 01:50:00,18.20589934224659,2.91361904144287,29.110817653740213,45.1829109191894
2018-03-10 02:00:00,19.70205288866282,3.25867891311645,29.6309076270154,44.8777809143066
2018-03-10 02:10:00,21.19820643507905,3.33108210563659,35.3638562341921,43.2111892700195
2018-03-10 02:20:00,22.694359981495282,3.4658830165863,48.272015342246,39.6053390502929
2018-03-10 02:30:00,24.190513527911513,3.70510601997375,78.3373525914185,38.3437995910644
2018-03-10 02:40:00,25.686667074327744,4.1850790977478,158.150303445468,39.6166381835937
2018-03-10 02:50:00,27.182820620743975,4.19246816635131,159.587789911969,44.2082595825195
2018-03-10 03:00:00,28.678974167160206,3.9529640674591,119.146091268148,45.8547897338867
2018-03-10 03:10:00,30.175127713576437,3.685791015625,75.5700578689575,47.5732994079589
2018-03-10 03:20:00,31.671281259992668,3.62988400459289,67.8965968863313,53.1208000183105
2018-03-10 03:30:00,33.1674348064089,3.53396701812744,55.896606695911,51.37255859375
2018-03-10 03:40:00,34.66358835282513,3.30946898460388,33.5646917018648,49.1307983398437
2018-03-10 03:50:00,36.15974189924136,3.88989210128784,107.82918339597,57.9145698547363
2018-03-10 04:00:00,37.65589544565759,3.43738102912902,45.3003661034863,57.6742286682128
2018-03-10 04:10:00,39.15204899207382,3.75105309486389,85.1601591400149,60.1342315673828
2018-03-10 04:20:00,40.648202538490054,3.67835998535156,74.5213011093437,59.7455787658691
2018-03-10 04:30:00,42.144356084906285,3.5128059387207,53.4473845020402,65.0687179565429
2018-03-10 04:40:00,43.640509631322516,3.14946293830871,22.5699476201089,68.5189208984375
2018-03-10 04:50:00,45.13666317773875,3.0840299129486,19.2538393159675,74.74365234375
2018-03-10 05:00:00,46.63281672415498,3.29471397399902,32.3793532855925,69.5714035034179
2018-03-10 05:10:00,48.12897027057121,3.78141498565673,89.8540299257293,63.362190246582
2018-03-10 05:20:00,49.62512381698744,3.28379607200622,31.5246911430922,63.5157394409179
2018-03-10 05:30:00,51.12127736340367,3.22381591796875,27.1695945858955,112.422203063964
2018-03-10 05:40:00,52.6174309098199,3.28321290016174,31.4795765506178,115.878700256347
2018-03-10 05:50:00,54.11358445623613,3.2014410495758,25.692393302762,89.1115417480468
2018-03-10 06:00:00,55.609738002652364,2.98427391052246,24.93578936580256,86.089256286621
2018-03-10 06:10:00,57.105891549068595,2.78956604003906,24.17918542884312,92.5442504882812
2018-03-10 06:20:00,58.602045095484826,1.61995697021484,23.42258149188368,5.84955406188964
2018-03-10 06:30:00,60.09819864190106,0.898658275604248,22.66597755492424,54.8503913879394
2018-03-10 06:40:00,61.59435218831729,0.862440109252929,21.9093736179648,67.6722030639648
2018-03-10 06:50:00,63.09050573473352,1.6182290315628,21.15276968100536,75.7114868164062
2018-03-10 07:00:00,64.58665928114975,2.35950493812561,20.39616574404592,79.19384918212886
2018-03-10 07:20:00,67.57896637398221,2.99103093147277,18.88295787012704,86.15857391357417
2018-03-10 07:30:00,69.07511992039844,3.05802989006042,18.1263539331676,89.64093627929684
2018-03-10 07:40:00,70.57127346681466,3.23091506958007,27.6550237752962,93.1232986450195
2018-03-10 07:50:00,72.0674270132309,2.13206601142883,27.637959311089567,84.6790313720703
2018-03-10 08:00:00,73.56358055964712,2.45901703834533,27.620894846882933,85.2579269409179
2018-03-10 08:10:00,75.05973410606336,3.23017191886901,27.6038303826763,80.0056762695312
2018-03-10 08:20:00,76.55588765247958,3.17833399772644,24.2509291068536,88.2649307250976
2018-03-10 08:30:00,78.05204119889582,3.03180599212646,17.0987214388588,82.5820922851562
2018-03-10 08:40:00,79.54819474531205,2.83265089988708,17.156797187154307,79.631362915039
2018-03-10 08:50:00,81.04434829172828,2.55343103408813,17.214872935449815,69.921401977539
2018-03-10 09:00:00,82.54050183814451,2.77711200714111,17.272948683745323,66.853759765625
2018-03-10 09:10:00,84.03665538456075,2.91039299964904,17.33102443204083,52.9204292297363
2018-03-10 09:20:00,85.53280893097697,2.03613305091857,17.38910018033634,34.075340270996
2018-03-10 09:30:00,87.02896247739321,2.14957499504089,17.447175928631847,43.2151908874511
2018-03-10 09:40:00,88.52511602380943,2.08998298645019,17.505251676927358,64.8294982910156
2018-03-10 09:50:00,90.02126957022567,2.08115196228027,17.563327425222866,58.4278411865234
2018-03-10 10:00:00,91.5174231166419,2.20927691459655,17.621403173518374,58.4220809936523
2018-03-10 10:10:00,93.01357666305813,2.25242710113525,17.67947892181388,56.9922218322753
2018-03-10 10:20:00,94.50973020947436,2.69405508041381,17.73755467010939,46.8117218017578
2018-03-10 10:30:00,96.0058837558906,1.87473094463348,17.795630418404897,23.7837696075439
2018-03-10 10:40:00,97.50203730230682,2.04723906517028,17.853706166700405,67.02587890625
2018-03-10 10:50:00,98.99819084872306,2.15133309364318,17.911781914995913,60.3742599487304
2018-03-10 11:00:00,100.49434439513928,2.20831394195556,17.96985766329142,30.828779220581
2018-03-10 11:10:00,101.99049794155552,2.58833503723144,18.02793341158693,26.7503509521484
2018-03-10 11:20:00,103.48665148797174,2.20027709007263,18.086009159882437,29.4158992767333
2018-03-10 11:30:00,104.98280503438798,2.21900796890258,18.144084908177945,45.0933189392089
2018-03-10 11:40:00,106.4789585808042,1.54174494743347,18.202160656473456,77.0059967041015
2018-03-10 11:50:00,107.97511212722044,1.25809800624847,18.260236404768964,82.6969604492187
2018-03-10 12:00:00,109.47126567363667,1.81569194793701,18.318312153064472,104.889297485351
2018-03-10 12:10:00,110.9674192200529,1.87232398986816,18.37638790135998,51.0658416748046
2018-03-10 12:20:00,112.46357276646913,1.35114204883575,18.434463649655488,54.6506805419921
2018-03-10 12:30:00,113.95972631288537,2.13171100616455,18.492539397950996,41.3521118164062
2018-03-10 12:40:00,115.45587985930159,1.84794497489929,18.550615146246503,47.3169403076171
2018-03-10 12:50:00,116.95203340571783,0.947931706905364,18.60869089454201,126.132400512695
2018-03-10 13:00:00,118.44818695213405,1.05623400211334,18.66676664283752,91.6952362060546
2018-03-10 13:10:00,119.94434049855029,1.98038697242736,18.724842391133027,38.3724288940429
2018-03-10 13:20:00,121.44049404496651,1.83963501453399,18.782918139428535,31.5051307678222
2018-03-10 13:30:00,122.93664759138275,1.2854219675064,18.840993887724043,22.5742301940917
2018-03-10 13:40:00,124.43280113779898,2.19802808761596,18.899069636019554,33.9022483825683
2018-03-10 13:50:00,125.92895468421521,2.21067404747009,18.957145384315062,45.7098388671875
2018-03-10 14:00:00,127.42510823063144,1.1349469423294,19.01522113261057,67.9725723266601
2018-03-10 14:10:00,128.92126177704768,2.01776003837585,19.073296880906078,209.473999023437
2018-03-10 14:20:00,130.4174153234639,0.902770578861236,19.131372629201586,224.95230102539
2018-03-10 14:30:00,131.91356886988015,2.20113205909729,19.189448377497094,246.158401489257
2018-03-10 14:40:00,133.40972241629638,3.08389091491699,19.2475241257926,220.724700927734
2018-03-10 14:50:00,134.9058759627126,2.12526607513427,28.268180575347685,236.549697875976
2018-03-10 15:00:00,136.40202950912885,2.87946391105651,37.28883702490276,224.870498657226
2018-03-10 15:10:00,137.89818305554508,2.62613010406494,46.309493474457845,228.572402954101
2018-03-10 15:20:00,139.3943366019613,2.66161608695983,55.33014992401293,229.007904052734
2018-03-10 15:30:00,140.89049014837752,3.60273599624633,64.350806373568,219.838500976562
2018-03-10 15:40:00,142.38664369479378,4.39177083969116,199.435894468204,214.886306762695
2018-03-10 15:50:00,143.88279724121,4.83906984329223,297.42633802363,218.396102905273
2018-03-10 16:00:00,271.983001708984,5.16375017166137,377.269957493238,216.16909790039
2018-03-10 16:10:00,277.314300537109,5.04204082489013,346.395195019624,221.683303833007
2018-03-10 16:20:00,345.934692382812,5.41968393325805,446.189529064937,219.628005981445
2018-03-10 16:30:00,344.422790527343,5.47837209701538,462.799712576772,215.188095092773
2018-03-10 16:40:00,305.590911865234,5.27840423583984,407.454771384234,218.014099121093
2018-03-10 16:50:00,323.023498535156,5.30497980117797,414.608866206244,221.647994995117
2018-03-10 17:00:00,303.255889892578,5.1219048500061,366.521958771432,227.679000854492
2018-03-10 17:10:00,299.647399902343,5.15833902359008,375.872141754569,231.662200927734
2018-03-10 17:20:00,277.727508544921,5.03759622573852,345.289741130064,231.317199707031
2018-03-10 17:30:00,196.61050415039,4.62221479415893,248.326276966832,229.797393798828
2018-03-10 17:40:00,329.390686035156,5.36777400970458,431.754681801911,227.871307373046
2018-03-10 17:50:00,436.36441040039,5.85195302963256,576.176193026461,225.26480102539
2018-03-10 18:00:00,639.737915039062,6.47447490692138,796.042564773914,223.204406738281
2018-03-10 18:10:00,758.195190429687,6.85452222824096,951.822311444645,224.109893798828
2018-03-10 18:20:00,754.190979003906,6.76500415802001,913.620001226805,226.203399658203
2018-03-10 18:30:00,689.523071289062,6.57116317749023,834.109538327095,229.167694091796
2018-03-10 18:40:00,784.583374023437,6.87566184997558,960.984454587258,227.011199951171
2018-03-10 18:50:00,686.011413574218,6.6015281677246,846.280646762948,227.719894409179
2018-03-10 19:00:00,571.884887695312,6.14736080169677,674.838477315522,227.996795654296
2018-03-10 19:10:00,459.502288818359,5.70315599441528,529.384636747796,231.804092407226
2018-03-10 19:20:00,429.733093261718,5.62817287445068,506.638060422524,231.693206787109
2018-03-10 19:30:00,339.592010498046,5.1414189338684,371.51661183059,236.601898193359
2018-03-10 19:40:00,376.167694091796,5.41181087493896,443.984836360406,231.935104370117
2018-03-10 19:50:00,506.09878540039,5.91521501541137,596.756461535668,231.75439453125
2018-03-10 20:00:00,627.279296875,6.30438518524169,731.575594691998,230.060806274414
2018-03-10 20:10:00,775.637878417968,6.71376800537109,892.181743463073,227.945602416992
2018-03-10 20:20:00,1013.67602539062,7.4189748764038,1216.34393014469,219.85789489746
2018-03-10 20:30:00,1148.61096191406,7.66996717453002,1347.04743917014,220.621505737304
2018-03-10 20:40:00,1378.11499023437,8.21302986145019,1654.24717160482,220.655899047851
2018-03-10 20:50:00,1639.38403320312,8.76180362701416,1991.71376863634,223.461502075195
2018-03-10 21:00:00,1672.15502929687,8.78274154663085,2004.98613825653,223.68049621582
2018-03-10 21:10:00,1524.07800292968,8.47860145568847,1814.81454574255,225.385803222656
2018-03-10 21:20:00,1498.4990234375,8.33401584625244,1726.67830491737,226.953704833984
2018-03-10 21:30:00,1437.57202148437,8.16119289398193,1623.6119149788,225.235900878906
2018-03-10 21:40:00,1517.85205078125,8.37481975555419,1751.384909284,222.775894165039
2018-03-10 21:50:00,1636.5849609375,8.57763195037841,1876.07815691123,222.871704101562
2018-03-10 22:00:00,1616.27600097656,8.68223762512207,1941.50345082325,221.321105957031
2018-03-10 22:10:00,1749.52294921875,9.05829811096191,2181.63932922444,220.529907226562
2018-03-10 22:20:00,1931.30603027343,9.40336036682128,2406.57610788606,221.307098388671
2018-03-10 22:30:00,1961.7099609375,9.46914672851562,2449.73271450909,220.618392944335
2018-03-10 22:40:00,2238.5,9.98884487152099,2785.14652584758,222.884506225585
2018-03-10 22:50:00,2337.8291015625,10.1153697967529,2861.77449477343,222.364807128906
2018-03-10 23:00:00,2505.8330078125,10.6204500198364,3121.30222183502,219.759292602539
2018-03-10 23:10:00,2613.833984375,10.7636098861694,3182.43490066655,220.550201416015
2018-03-10 23:20:00,2892.4189453125,10.9893999099731,3268.68659435769,220.492904663085
2018-03-10 23:30:00,2895.56689453125,11.0686101913452,3296.13198508022,218.969802856445
2018-03-10 23:40:00,2461.35791015625,10.1915798187255,2905.58223424661,221.132598876953
2018-03-10 23:50:00,2778.69506835937,10.7023601531982,3156.91064925469,219.889297485351
2018-03-11 00:00:00,3072.59204101562,11.2058897018432,3340.39275571828,219.404495239257
2018-03-11 00:10:00,2738.9580078125,10.6010799407958,3112.63060919373,218.766204833984
2018-03-11 00:20:00,2472.51611328125,10.073989868164,2837.25536752981,217.539306640625
2018-03-11 00:30:00,2575.29809570312,10.3128595352172,2971.78016617475,218.417205810546
2018-03-11 00:40:00,2655.80297851562,10.5483903884887,3088.54888156344,218.446792602539
2018-03-11 00:50:00,2778.09399414062,10.7244501113891,3166.2236533957,218.600692749023
2018-03-11 01:00:00,2940.1220703125,11.1250400543212,3314.82601943071,219.282897949218
2018-03-11 01:10:00,3056.751953125,11.4214897155761,3401.80853144604,218.420196533203
2018-03-11 01:20:00,3268.99096679687,11.9817600250244,3519.08515828218,216.842407226562
2018-03-11 01:30:00,3461.23803710937,12.3738603591918,3568.47596046172,216.546997070312
2018-03-11 01:40:00,3555.98999023437,12.74534034729,3592.93800601133,214.994003295898
2018-03-11 01:50:00,3576.125,12.7720003128051,3593.90062780083,215.355606079101
2018-03-11 02:00:00,3434.11010742187,12.4451704025268,3574.80268002414,217.179397583007
2018-03-11 02:10:00,3362.54296875,12.3579702377319,3566.95789095674,220.479705810546
2018-03-11 02:20:00,3243.92797851562,11.8178701400756,3490.74402309649,219.403396606445
2018-03-11 02:30:00,3378.52490234375,12.1117897033691,3538.27340677862,216.99949645996
2018-03-11 02:40:00,3393.3798828125,12.0699300765991,3532.40793640519,215.416793823242
2018-03-11 02:50:00,3204.19311523437,11.6096897125244,3447.75733915804,213.426696777343
2018-03-11 03:00:00,3112.61596679687,11.6153697967529,3449.03748093721,212.223403930664
2018-03-11 03:10:00,3269.81396484375,11.9124898910522,3507.68166551749,212.358795166015
2018-03-11 03:20:00,3118.97705078125,11.8873100280761,3503.32901277304,212.247695922851
2018-03-11 03:30:00,2979.2451171875,11.5412502288818,3431.84731478218,214.417602539062
2018-03-11 03:40:00,3045.5791015625,11.670220375061,3461.08542919106,214.236602783203
2018-03-11 03:50:00,3021.01000976562,11.8744802474975,3501.06828708823,212.010101318359
2018-03-11 04:00:00,2941.13696289062,11.6833696365356,3463.88970948461,212.159393310546
2018-03-11 04:10:00,3166.537109375,11.8946199417114,3504.60410383289,214.101806640625
2018-03-11 04:20:00,3033.03588867187,11.5686302185058,3438.32039160037,213.837707519531
2018-03-11 04:30:00,3108.78588867187,11.5436496734619,3432.42038240796,214.256103515625
2018-03-11 04:40:00,3112.93896484375,11.4912004470825,3419.63784351292,214.567092895507
2018-03-11 04:50:00,3115.41088867187,11.6624698638916,3459.41737184711,212.039093017578
2018-03-11 05:00:00,3003.22412109375,11.4664001464843,3413.4055684622,211.651992797851
2018-03-11 05:10:00,3216.67309570312,11.6199102401733,3450.05636887216,214.364700317382
2018-03-11 05:20:00,3197.10009765625,11.2971801757812,3367.57764907864,217.391494750976
2018-03-11 05:30:00,3076.57299804687,11.0043897628784,3273.98968393309,217.02229309082
2018-03-11 05:40:00,2784.70703125,10.658670425415,3138.12990886175,217.44709777832
2018-03-11 05:50:00,2588.666015625,10.5210800170898,3075.77963890554,215.418395996093
2018-03-11 06:00:00,2830.22412109375,11.0839300155639,3301.2770512229,214.948104858398
2018-03-11 06:10:00,2994.962890625,11.6490802764892,3456.50913171483,213.16340637207
2018-03-11 06:20:00,2564.59399414062,10.9431600570678,3252.00228405599,212.38150024414
2018-03-11 06:30:00,1883.38598632812,8.96591758728027,2122.04292636694,209.40249633789
2018-03-11 06:40:00,1883.83605957031,8.94017696380615,2105.4991376303,204.686401367187
2018-03-11 06:50:00,1870.01196289062,8.94550895690917,2108.92372092686,206.133499145507
2018-03-11 07:00:00,1748.31494140625,8.77802562713623,2001.9946739909,206.722106933593
2018-03-11 07:10:00,1447.83605957031,8.14367961883544,1613.31814923683,204.6376953125
2018-03-11 07:20:00,1486.14404296875,8.23573970794677,1667.74553894095,203.684997558593
2018-03-11 07:30:00,1249.21801757812,7.51461887359619,1265.50901079327,198.108505249023
2018-03-11 07:40:00,1400.2939453125,7.83185005187988,1435.22490914148,200.392196655273
2018-03-11 07:50:00,1206.63500976562,7.58448410034179,1301.79054122721,200.462295532226
2018-03-11 08:00:00,1131.16003417968,7.54450511932373,1280.94974219683,200.796295166015
2018-03-11 08:10:00,1041.42102050781,7.34886217117309,1181.10315740307,196.934204101562
2018-03-11 08:20:00,697.970397949218,6.39798879623413,766.662253031036,204.390792846679
2018-03-11 08:30:00,401.029388427734,5.09879493713378,360.646283669701,202.63330078125
2018-03-11 08:40:00,435.386688232421,5.50620889663696,470.787774277152,208.455596923828
2018-03-11 08:50:00,499.114501953125,5.68452310562133,523.681050288488,199.449996948242
2018-03-11 09:00:00,331.68701171875,4.86673593521118,303.923288758816,198.81689453125
2018-03-11 09:10:00,400.692291259765,5.36258888244628,430.325893870764,205.96580505371
2018-03-11 09:20:00,417.586486816406,5.32320308685302,419.549512921444,207.331802368164
2018-03-11 09:30:00,522.419616699218,5.9789662361145,617.922187488615,207.175399780273
2018-03-11 09:40:00,733.145629882812,6.55652523040771,828.279365327021,204.80549621582
2018-03-11 09:50:00,649.304626464843,6.14191579818725,672.918461722449,208.587905883789
2018-03-11 10:00:00,660.998779296875,6.12370109558105,666.518634396511,209.222198486328
2018-03-11 10:10:00,648.507202148437,6.0804100036621,651.450362102843,211.275100708007
2018-03-11 10:20:00,488.35171508789,5.76744985580444,549.329085650718,212.657302856445
2018-03-11 10:30:00,427.168701171875,5.36280822753906,430.386287773852,208.773498535156
2018-03-11 10:40:00,427.563903808593,5.48318195343017,464.174875458581,210.63670349121
2018-03-11 10:50:00,419.145812988281,5.41290712356567,444.291487270563,212.538299560546
2018-03-11 11:00:00,376.490295410156,5.23096513748168,394.832929189676,211.078201293945
2018-03-11 11:10:00,581.702880859375,5.98010683059692,618.304817908885,214.013793945312
2018-03-11 11:20:00,323.272796630859,5.08661413192749,357.566364591355,212.867492675781
2018-03-11 11:30:00,388.325988769531,5.23666620254516,396.339788918472,210.982803344726
2018-03-11 11:40:00,454.659790039062,5.6783127784729,521.787612439356,209.612106323242
2018-03-11 11:50:00,427.986206054687,5.42042922973632,446.398521432557,208.001800537109
2018-03-11 12:00:00,464.292602539062,5.83443307876586,570.550056901585,207.722198486328
2018-03-11 12:10:00,476.391693115234,5.88056898117065,585.433803743092,204.595993041992
2018-03-11 12:20:00,707.548095703125,6.46172618865966,791.100767306095,204.171600341796
2018-03-11 12:30:00,833.727600097656,6.81601810455322,935.273028664994,205.358001708984
2018-03-11 12:40:00,849.773315429687,6.85731220245361,953.028409042633,203.189102172851
2018-03-11 12:50:00,581.472229003906,5.96043920516967,611.726523383506,203.642196655273
2018-03-11 13:00:00,604.539916992187,5.98939895629882,621.42721651468,208.147094726562
2018-03-11 13:10:00,437.098114013671,5.47350978851318,461.411700475795,206.883895874023
2018-03-11 13:20:00,466.237609863281,5.66872882843017,518.872998783511,208.929702758789
2018-03-11 13:30:00,516.75732421875,5.92219305038452,599.052198687446,208.927307128906
2018-03-11 13:40:00,456.023498535156,5.75934600830078,546.792490290742,213.047500610351
2018-03-11 13:50:00,329.886810302734,5.20461893081665,387.904423771517,211.893798828125
2018-03-11 14:00:00,63.4867210388183,3.03851199150085,17.3510376071763,217.154602050781
2018-03-11 14:10:00,101.561500549316,3.79780507087707,92.4491967574404,216.001602172851
2018-03-11 14:20:00,48.2144889831542,3.43684196472167,45.2454150424455,221.887893676757
2018-03-11 14:30:00,0.788799285888671,1.92903304100036,52.611556294090406,218.86799621582
2018-03-11 14:40:00,53.3011817932128,3.56793308258056,59.9776975457353,224.01480102539
2018-03-11 14:50:00,55.2477416992187,3.63381695747375,68.4200574856632,221.933898925781
2018-03-11 15:00:00,37.9848289489746,3.4816870689392,49.9757807967144,227.121307373046
2018-03-11 15:10:00,7.15381622314453,2.73338103294372,87.83479267870669,232.425598144531
2018-03-11 15:20:00,155.578201293945,4.01448392868041,125.693804560699,220.849395751953
2018-03-11 15:30:00,265.158508300781,4.9714708328247,329.021736305304,220.591201782226
2018-03-11 15:40:00,247.46809387207,4.90752077102661,313.601303638314,223.907897949218
2018-03-11 15:50:00,344.621185302734,5.35741806030273,428.903393360879,231.205093383789
2018-03-11 16:00:00,346.040710449218,5.34329223632812,425.029263300734,238.633499145507
2018-03-11 16:10:00,383.006713867187,5.30424308776855,414.409730772456,240.627700805664
2018-03-11 16:20:00,531.205322265625,6.07518196105957,649.64419487605,252.12939453125
2018-03-11 16:30:00,282.022399902343,5.23951005935668,397.092469401985,250.978698730468
2018-03-11 16:40:00,314.350708007812,5.1620488166809,376.830204822436,250.485900878906
2018-03-11 16:50:00,290.063293457031,5.09915399551391,360.737249588232,255.762496948242
2018-03-11 17:00:00,333.440185546875,5.34381294250488,425.171762822822,249.342300415039
2018-03-11 17:10:00,515.775329589843,6.09982919692993,658.184809486829,248.048995971679
2018-03-11 17:20:00,456.285888671875,5.92644786834716,600.454532372818,249.373992919921
2018-03-11 17:30:00,533.428771972656,6.21576690673828,699.230132533368,250.644104003906
2018-03-11 17:40:00,259.342407226562,5.06455278396606,352.017862268679,256.409393310546
2018-03-11 17:50:00,201.819396972656,4.96433019638061,327.284821172135,250.247802734375
2018-03-11 18:00:00,268.304992675781,5.25897693634033,402.26295401614,244.44400024414
2018-03-11 18:10:00,435.820892333984,5.9186840057373,597.897099762841,239.743896484375
2018-03-11 18:20:00,386.790588378906,5.59683418273925,497.292165988504,239.232192993164
2018-03-11 18:30:00,99.9936599731445,3.9769229888916,123.611817742523,244.337295532226
2018-03-11 18:40:00,34.5451889038085,3.67255997657775,73.7088730180303,247.20849609375
2018-03-11 18:50:00,12.6421403884887,3.25870609283447,29.6329023682774,247.186004638671
2018-03-11 19:00:00,16.05709923638231,2.98276400566101,27.260718549266098,266.084014892578
2018-03-11 19:10:00,19.472058084275922,2.91497206687927,24.8885347302548,267.6328125
2018-03-11 19:20:00,22.887016932169534,3.14850306510925,22.5163509112435,308.729705810546
2018-03-11 19:30:00,26.301975780063145,2.59195899963378,27.112046524869378,291.580505371093
2018-03-11 19:40:00,29.716934627956753,2.59379601478576,31.70774213849526,264.139190673828
2018-03-11 19:50:00,33.13189347585037,2.52590990066528,36.30343775212114,274.781005859375
2018-03-11 20:00:00,36.54685232374398,2.47656297683715,40.89913336574702,265.036590576171
2018-03-11 20:10:00,39.96181117163759,3.43928503990173,45.4948289793729,243.103897094726
2018-03-11 20:20:00,43.3767700195312,4.18930912017822,158.972887392242,240.696899414062
2018-03-11 20:30:00,87.9892196655273,4.17896795272827,156.963487106514,236.82209777832
2018-03-11 20:40:00,389.466003417968,5.79091787338256,556.71215402901,226.226699829101
2018-03-11 20:50:00,364.336608886718,5.46359682083129,458.588580633461,224.44400024414
2018-03-11 21:00:00,105.294898986816,4.08551502227783,139.041449543146,227.689804077148
2018-03-11 21:10:00,66.0887298583984,3.95348000526428,119.241289803559,229.64729309082
2018-03-11 21:20:00,35.3020401000976,3.67269301414489,73.7274477549845,228.928894042968
2018-03-11 21:30:00,-0.221866592764854,2.07879090309143,60.52707565609763,234.45539855957
2018-03-11 21:40:00,0.5589187012778386,2.09925889968872,47.32670355721076,222.841903686523
2018-03-11 21:50:00,1.3397039953205312,3.31631302833557,34.1263314583239,209.220001220703
2018-03-11 22:00:00,2.1204892893632237,2.72993302345275,34.157433181496366,212.889892578125
2018-03-11 22:10:00,2.9012745834059164,2.36015796661376,34.18853490466883,209.691604614257
2018-03-11 22:20:00,3.682059877448609,1.8592050075531,34.2196366278413,204.357803344726
2018-03-11 22:30:00,4.462845171491301,2.85150408744812,34.250738351013766,195.561004638671
2018-03-11 22:40:00,5.243630465533995,2.27593493461608,34.28184007418623,198.668899536132
2018-03-11 22:50:00,6.024415759576687,3.31856703758239,34.3129417973587,194.500793457031
2018-03-11 23:00:00,6.80520105361938,4.10793399810791,143.302674636846,190.519500732421
2018-03-11 23:10:00,184.147399902343,4.73894500732421,274.361909667375,188.147003173828
2018-03-11 23:20:00,300.321807861328,5.26262712478637,403.236008574882,194.022201538085
2018-03-11 23:30:00,387.136901855468,5.67143392562866,519.694749343743,193.473602294921
2018-03-11 23:40:00,391.233795166015,5.63845777511596,509.725769158656,188.40950012207
2018-03-11 23:50:00,456.219696044921,5.89202499389648,589.16383509141,185.480804443359
2018-03-12 00:00:00,593.698913574218,6.31149291992187,734.206556965389,191.545806884765
2018-03-12 00:10:00,628.044616699218,6.43918085098266,782.405346818864,190.578704833984
2018-03-12 00:20:00,671.547180175781,6.50838279724121,809.273832172404,193.600296020507
2018-03-12 00:30:00,725.600219726562,6.60946083068847,849.47745203353,197.204696655273
2018-03-12 00:40:00,644.4921875,6.26693677902221,717.80390978402,200.380905151367
2018-03-12 00:50:00,670.109619140625,6.3446660041809,746.558013689728,201.585800170898
2018-03-12 01:00:00,699.881469726562,6.44483995437622,784.582725948653,203.558197021484
2018-03-12 01:10:00,786.633972167968,6.66243886947631,871.01093755352,203.330902099609
2018-03-12 01:20:00,835.269470214843,6.71549320220947,892.898607800522,201.950698852539
2018-03-12 01:30:00,972.237487792968,7.0881757736206,1056.18115981381,203.117004394531
2018-03-12 01:40:00,1108.0419921875,7.49463987350463,1255.20157476435,204.906600952148
2018-03-12 01:50:00,1327.15405273437,8.10803794860839,1592.45924147927,207.908203125
2018-03-12 02:00:00,1601.78295898437,8.70968914031982,1958.78526797179,210.531097412109
2018-03-12 02:10:00,1670.18505859375,8.92652225494384,2096.73482208343,208.674102783203
2018-03-12 02:20:00,1536.19702148437,8.5642499923706,1867.75983618531,207.917297363281
2018-03-12 02:30:00,1718.7939453125,8.93621921539306,2102.95799673995,208.474792480468
2018-03-12 02:40:00,1558.44604492187,8.68586826324462,1943.78650093791,208.290298461914
2018-03-12 02:50:00,1319.66296386718,8.07204914093017,1571.52232425447,207.511901855468
2018-03-12 03:00:00,1293.79699707031,7.94275283813476,1497.38594765036,205.467803955078
2018-03-12 03:10:00,1313.84899902343,7.99005222320556,1524.30516052077,205.991897583007
2018-03-12 03:20:00,1317.11206054687,7.99861717224121,1529.20490904311,208.947799682617
2018-03-12 03:30:00,1256.5009765625,8.12287998199462,1601.13056387772,210.428100585937
2018-03-12 03:40:00,1254.13793945312,8.08642673492431,1579.87138655808,211.204803466796
2018-03-12 03:50:00,1418.5400390625,8.44099521636962,1791.73519321706,212.257293701171
2018-03-12 04:00:00,1596.88598632812,8.76701259613037,1995.01344959838,212.298294067382
2018-03-12 04:10:00,1814.43298339843,9.06193923950195,2183.99496098426,212.983505249023
2018-03-12 04:20:00,1854.07897949218,9.25174522399902,2307.37884116825,213.442001342773
2018-03-12 04:30:00,1799.59301757812,9.18427753448486,2263.40004451841,212.17349243164
2018-03-12 04:40:00,1763.71203613281,9.10682678222656,2213.07329519929,210.822006225585
2018-03-12 04:50:00,1659.17102050781,8.63125896453857,1909.53199130396,209.023300170898
2018-03-12 05:00:00,1851.51501464843,9.15307235717773,2243.10119559737,209.619201660156
2018-03-12 05:10:00,1975.4599609375,9.5542516708374,2482.30082110703,207.647201538085
2018-03-12 05:20:00,1889.62194824218,9.3129825592041,2347.39105619724,201.731002807617
2018-03-12 05:30:00,2104.73608398437,10.100489616394,2853.01739284734,199.511398315429
2018-03-12 05:40:00,2151.10498046875,9.95194053649902,2761.8561040497,194.01789855957
2018-03-12 05:50:00,2063.24194335937,9.94590091705322,2758.00334399246,187.199005126953
2018-03-12 06:00:00,2006.05102539062,9.66641807556152,2566.62270545615,183.701293945312
2018-03-12 06:10:00,1612.64697265625,8.53645515441894,1850.5213922026,179.640106201171
2018-03-12 06:20:00,1184.28698730468,7.52540588378906,1271.06829667814,179.839904785156
2018-03-12 06:30:00,1140.55395507812,7.08630609512329,1055.31846053116,178.746795654296
2018-03-12 06:40:00,1652.01403808593,8.35828781127929,1741.35858444542,180.583404541015
2018-03-12 06:50:00,1237.06604003906,7.40969085693359,1211.6357162658,181.242202758789
2018-03-12 07:00:00,1166.1259765625,7.35467290878295,1183.99637885863,181.529296875
2018-03-12 07:10:00,1564.10302734375,8.40495109558105,1769.71506761686,181.051605224609
2018-03-12 07:20:00,1043.10900878906,6.97225999832153,1003.54998168634,180.134201049804
2018-03-12 07:30:00,1488.35095214843,8.04787731170654,1557.53215754072,181.70669555664
2018-03-12 07:40:00,1565.08203125,8.04413700103759,1555.37258739322,180.539505004882
2018-03-12 07:50:00,724.690979003906,6.08060598373413,651.518125446567,185.636398315429
2018-03-12 08:00:00,682.293518066406,6.08174800872802,651.913081056481,187.427993774414
2018-03-12 08:10:00,1003.958984375,7.10087299346923,1062.05199564888,189.596694946289
2018-03-12 08:20:00,928.654296875,6.9902868270874,1011.62227140151,192.762298583984
2018-03-12 08:30:00,1078.85205078125,7.26145219802856,1138.16616563039,185.888793945312
