Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
2018-03-12 08:40:00,996.115478515625,6.89448118209838,969.186784033447,189.251098632812
2018-03-12 08:50:00,1341.875,7.88712787628173,1466.03715652708,191.859802246093
2018-03-12 09:00:00,1305.44897460937,7.68234205245971,1353.67571669734,191.322601318359
2018-03-12 09:10:00,1058.251953125,7.25923585891723,1137.09155123681,191.53579711914
2018-03-12 09:20:00,1105.92102050781,7.34647512435913,1179.91604620049,184.778106689453
2018-03-12 09:30:00,403.15640258789,5.19685792922973,385.874393416993,198.386505126953
2018-03-12 09:40:00,376.695587158203,5.1750750541687,380.203122829631,205.870300292968
2018-03-12 09:50:00,146.099792480468,3.87642908096313,105.495965307451,209.7001953125
2018-03-12 10:00:00,661.601623535156,6.27825212478637,721.949200504019,195.562896728515
2018-03-12 10:10:00,805.048889160156,6.40271806716918,768.460284918196,192.632400512695
2018-03-12 10:20:00,298.853485107421,4.48419904708862,218.662641502936,205.108993530273
2018-03-12 10:30:00,180.733993530273,4.14716482162475,150.816967791638,210.31460571289
2018-03-12 10:40:00,164.522705078125,4.28148317337036,177.123929604489,202.382995605468
2018-03-12 10:50:00,286.247894287109,4.52448797225952,227.201044418429,213.367797851562
2018-03-12 11:00:00,794.180603027343,6.48201608657836,798.97421113616,195.885803222656
2018-03-12 11:10:00,749.309020996093,6.27385187149047,720.335562689436,199.800598144531
2018-03-12 11:20:00,406.751708984375,5.42731189727783,448.330875137171,206.247299194335
2018-03-12 11:30:00,313.973205566406,4.69182777404785,263.744756679666,214.39939880371
2018-03-12 11:40:00,576.757995605468,5.98216295242309,618.994929309387,210.724395751953
2018-03-12 11:50:00,218.716506958007,4.43243789672851,207.834382432592,222.516799926757
2018-03-12 12:00:00,646.119873046875,6.30346298217773,731.23463677443,217.114303588867
2018-03-12 12:10:00,497.084594726562,5.70727491378784,530.65005933237,212.741302490234
2018-03-12 12:20:00,819.508728027343,6.64065885543823,862.119417565326,209.568206787109
2018-03-12 12:30:00,826.552612304687,6.84743404388427,948.762348414496,210.447296142578
2018-03-12 12:40:00,557.255187988281,6.07095718383789,648.186765840389,207.822006225585
2018-03-12 12:50:00,213.568298339843,4.37523412704467,196.047624937722,204.227096557617
2018-03-12 13:00:00,177.856201171875,4.42628479003906,206.557565319102,216.941497802734
2018-03-12 13:10:00,408.976593017578,5.31721878051757,417.923911809286,213.049606323242
2018-03-12 13:20:00,654.192016601562,6.16729497909545,681.894714917987,210.739700317382
2018-03-12 13:30:00,524.882690429687,5.7019510269165,529.014760297111,208.770706176757
2018-03-12 13:40:00,599.025024414062,6.09131813049316,655.228268766923,207.613296508789
2018-03-12 13:50:00,531.1533203125,5.89078521728515,588.75950761176,209.250106811523
2018-03-12 14:00:00,1261.50402832031,7.78013277053833,1406.71464118782,204.569396972656
2018-03-12 14:10:00,1306.40295410156,7.73147392272949,1380.17858415017,203.723007202148
2018-03-12 14:20:00,685.485717773437,6.28479719161987,724.353232726173,203.756698608398
2018-03-12 14:30:00,611.579406738281,6.14141988754272,672.743751356842,199.642807006835
2018-03-12 14:40:00,1326.46704101562,7.85005521774291,1445.33439811769,193.498794555664
2018-03-12 14:50:00,1575.38500976562,8.32364654541015,1720.42148383867,192.792999267578
2018-03-12 15:00:00,1803.88000488281,8.9154348373413,2089.62445442382,195.738906860351
2018-03-12 15:10:00,1834.16198730468,8.69619464874267,1950.28435153173,196.546295166015
2018-03-12 15:20:00,1748.38696289062,8.56406116485595,1867.64254627718,196.392303466796
2018-03-12 15:30:00,1689.6650390625,8.56441688537597,1867.86350352337,197.156799316406
2018-03-12 15:40:00,1694.00903320312,8.49026203155517,1821.99200032306,191.005294799804
2018-03-12 15:50:00,2403.794921875,9.94865989685058,2759.76477862477,195.507202148437
2018-03-12 16:00:00,2757.9169921875,10.8984804153442,3235.40852556516,198.885299682617
2018-03-12 16:10:00,2574.69702148437,10.3856897354125,3009.51548960058,198.111297607421
2018-03-12 16:20:00,2596.68090820312,10.3684196472167,3000.70176859583,200.044296264648
2018-03-12 16:30:00,2590.22290039062,10.3817100524902,3007.4918279777,199.54409790039
2018-03-12 16:40:00,2395.06298828125,9.90327930450439,2730.48245874494,198.537796020507
2018-03-12 16:50:00,2189.35791015625,9.60772705078125,2523.0571192372,199.227996826171
2018-03-12 17:00:00,2420.330078125,10.11861038208,2863.67271846338,200.666198730468
2018-03-12 17:10:00,2742.92993164062,10.9705200195312,3261.93395430474,199.195098876953
2018-03-12 17:20:00,2686.416015625,10.6865501403808,3150.17010766137,196.032897949218
2018-03-12 17:30:00,3003.85693359375,11.3964195251464,3395.15877999037,198.186294555664
2018-03-12 17:40:00,3504.39697265625,12.4968795776367,3578.89799750447,197.39810180664
2018-03-12 17:50:00,3496.21899414062,12.8309898376464,3595.66264409691,199.421798706054
2018-03-12 18:00:00,3314.04809570312,12.4194002151489,3572.60763255633,201.307205200195
2018-03-12 18:10:00,3432.30102539062,12.5287704467773,3581.21947318174,199.942794799804
2018-03-12 18:20:00,3570.14208984375,13.325810432434,3600.0,200.111892700195
2018-03-12 18:30:00,3430.2080078125,12.2638702392578,3557.14873082267,194.991897583007
2018-03-12 18:40:00,3503.6640625,12.4710903167724,3576.90691679777,192.605804443359
2018-03-12 18:50:00,3527.97998046875,12.6278800964355,3587.45088390856,192.765899658203
2018-03-12 19:00:00,3124.02001953125,11.9363403320312,3511.70210185675,192.319305419921
2018-03-12 19:10:00,2701.38500976562,11.2053604125976,3340.22997771774,192.626098632812
2018-03-12 19:20:00,2854.4140625,11.3513603210449,3382.88644794832,195.389099121093
2018-03-12 19:30:00,3111.56396484375,11.9061603546142,3506.59800280259,195.620895385742
2018-03-12 19:40:00,3260.17504882812,12.2600202560424,3556.71730187856,197.836700439453
2018-03-12 19:50:00,3410.38989257812,12.630350112915,3587.58733758154,197.679504394531
2018-03-12 20:00:00,3491.37890625,12.7387199401855,3592.68283988045,193.961196899414
2018-03-12 20:10:00,3598.21801757812,13.8028202056884,3600.0,190.506301879882
2018-03-12 20:20:00,3323.20703125,12.2270698547363,3552.9271485346,189.651992797851
2018-03-12 20:30:00,2797.94409179687,11.0760097503662,3298.62362037171,187.160598754882
2018-03-12 20:40:00,3535.81689453125,13.0422601699829,3600.0,193.188995361328
2018-03-12 20:50:00,3597.80102539062,13.1710596084594,3600.0,192.086502075195
2018-03-12 21:00:00,3550.05493164062,13.0015497207641,3600.0,189.182006835937
2018-03-12 21:10:00,3588.42211914062,13.0721101760864,3600.0,190.272994995117
2018-03-12 21:20:00,3603.9208984375,14.0422401428222,3600.0,194.356292724609
2018-03-12 21:30:00,3319.205078125,12.3941097259521,3570.35310355581,190.411300659179
2018-03-12 21:40:00,3388.60498046875,12.6105699539184,3586.46900924146,191.660003662109
2018-03-12 21:50:00,3446.96899414062,12.4168300628662,3572.38306170369,189.156600952148
2018-03-12 22:00:00,3511.25390625,12.6490602493286,3588.59140698398,187.430999755859
2018-03-12 22:10:00,3499.62109375,13.7152299880981,3600.0,188.861404418945
2018-03-12 22:20:00,3474.44506835937,14.1857204437255,3600.0,188.375595092773
2018-03-12 22:30:00,3466.35595703125,15.8501901626586,3600.0,188.021392822265
2018-03-12 22:40:00,3462.31201171875,16.5036392211914,3600.0,185.779403686523
2018-03-12 22:50:00,3461.94702148437,17.4140892028808,3600.0,185.778503417968
2018-03-12 23:00:00,3461.15991210937,17.8072795867919,3600.0,188.712997436523
2018-03-12 23:10:00,3461.03393554687,18.6352005004882,3600.0,191.097503662109
2018-03-12 23:20:00,3461.26391601562,17.3690490722656,3600.0,188.581100463867
2018-03-12 23:30:00,3491.44189453125,16.5406303405761,3600.0,184.584197998046
2018-03-12 23:40:00,3491.69995117187,16.7825107574462,3600.0,185.067993164062
2018-03-12 23:50:00,3507.78100585937,16.3042392730712,3600.0,187.280395507812
2018-03-13 00:00:00,3357.38403320312,12.7034902572631,3591.21674439607,190.70669555664
2018-03-13 00:10:00,1920.25500488281,9.10520267486572,2212.01999174954,196.464492797851
2018-03-13 00:20:00,2565.958984375,10.2806196212768,2954.59692380621,189.568206787109
2018-03-13 00:30:00,3550.69091796875,13.432029724121,3600.0,185.188003540039
2018-03-13 00:40:00,3551.43798828125,13.0259103775024,3600.0,187.49070739746
2018-03-13 00:50:00,2012.39697265625,9.35476016998291,2374.73224011212,205.227294921875
2018-03-13 01:00:00,1810.39001464843,8.85017967224121,2047.89227727209,200.300704956054
2018-03-13 01:10:00,2962.62109375,11.1934795379638,3336.56029307773,196.91160583496
2018-03-13 01:20:00,3404.5439453125,12.3359098434448,3564.78441623083,189.446899414062
2018-03-13 01:30:00,3544.2099609375,13.7245903015136,3600.0,193.036102294921
2018-03-13 01:40:00,3516.29711914062,14.3875398635864,3600.0,189.171600341796
2018-03-13 01:50:00,3499.75390625,14.5360403060913,3600.0,191.820999145507
2018-03-13 02:00:00,3469.6220703125,16.2242107391357,3600.0,198.899993896484
2018-03-13 02:10:00,3464.7919921875,15.283390045166,3600.0,197.565307617187
2018-03-13 02:20:00,3477.1630859375,15.3090600967407,3600.0,194.03709411621
2018-03-13 02:30:00,3508.6669921875,14.6156702041625,3600.0,195.130798339843
2018-03-13 02:40:00,3478.06494140625,15.81369972229,3600.0,187.12060546875
2018-03-13 02:50:00,3463.01098632812,16.2041797637939,3600.0,185.214492797851
2018-03-13 03:00:00,3461.86499023437,17.6630992889404,3600.0,181.48860168457
2018-03-13 03:10:00,3522.40307617187,19.650930404663,3600.0,182.723098754882
2018-03-13 03:20:00,3587.15991210937,14.9141302108764,3600.0,201.044494628906
2018-03-13 03:30:00,3507.80297851562,13.7057600021362,3600.0,203.19920349121
2018-03-13 03:40:00,3538.8798828125,13.586199760437,3600.0,192.844497680664
2018-03-13 03:50:00,3463.22094726562,14.3566598892211,3600.0,193.052993774414
2018-03-13 04:00:00,3462.587890625,14.0892400741577,3600.0,190.615295410156
2018-03-13 04:10:00,3462.34106445312,15.00119972229,3600.0,192.545104980468
2018-03-13 04:20:00,3463.11108398437,14.6339998245239,3600.0,184.900207519531
2018-03-13 04:30:00,3469.48388671875,13.7161798477172,3600.0,181.107101440429
2018-03-13 04:40:00,3483.14599609375,12.6886796951293,3590.54581293715,182.237396240234
2018-03-13 04:50:00,3467.0009765625,12.4867000579833,3578.12426546802,185.686599731445
2018-03-13 05:00:00,3473.22290039062,13.226369857788,3600.0,189.09080505371
2018-03-13 05:10:00,3462.52294921875,13.897569656372,3600.0,192.708404541015
2018-03-13 05:20:00,3468.31689453125,14.880479812622,3600.0,195.602905273437
2018-03-13 05:30:00,3536.36206054687,13.1403999328613,3600.0,197.362503051757
2018-03-13 05:40:00,3030.998046875,11.0793895721435,3299.75763188143,192.245697021484
2018-03-13 05:50:00,2983.43188476562,10.5796203613281,3102.91002934689,197.431503295898
2018-03-13 06:00:00,3342.251953125,12.4099702835083,3571.77864773187,196.715301513671
2018-03-13 06:10:00,3486.98901367187,13.8921699523925,3600.0,196.04670715332
2018-03-13 06:20:00,3506.67504882812,14.4763097763061,3600.0,201.355895996093
2018-03-13 06:30:00,3518.35888671875,14.0904102325439,3600.0,203.982696533203
2018-03-13 06:40:00,3476.51293945312,13.998550415039,3600.0,199.845794677734
2018-03-13 06:50:00,3321.21411132812,12.4764699935913,3577.33068504897,200.381805419921
2018-03-13 07:00:00,2655.03491210937,10.1204099655151,2864.72548303697,201.336395263671
2018-03-13 07:10:00,3150.92895507812,11.5189599990844,3426.47015596356,200.006393432617
2018-03-13 07:20:00,3172.64111328125,11.5447597503662,3432.68512807634,201.272094726562
2018-03-13 07:30:00,2740.1650390625,10.299690246582,2964.79701991169,201.942398071289
2018-03-13 07:40:00,2733.5009765625,10.6932296752929,3153.02557492804,202.781692504882
2018-03-13 07:50:00,2602.21704101562,9.95667743682861,2764.86971639957,204.608901977539
2018-03-13 08:00:00,2457.541015625,10.0744104385375,2837.50719716119,213.140106201171
2018-03-13 08:10:00,1274.08801269531,7.65589189529418,1339.53168432148,224.54719543457
2018-03-13 08:20:00,1877.63598632812,8.56349754333496,1867.29246807278,229.694107055664
2018-03-13 08:30:00,2869.59594726562,10.6968297958374,3154.55995011465,226.689300537109
2018-03-13 08:40:00,3452.75903320312,12.3551301956176,3566.68238326355,229.057006835937
2018-03-13 08:50:00,3468.35205078125,12.2164096832275,3551.66334616736,231.405899047851
2018-03-13 09:00:00,2655.52905273437,10.20751953125,2914.52675190784,230.207397460937
2018-03-13 09:10:00,2253.6630859375,9.3480806350708,2370.35869735077,230.72850036621
2018-03-13 09:20:00,2500.44091796875,9.86065292358398,2702.3713136714,231.805206298828
2018-03-13 09:30:00,2216.43188476562,9.45267105102539,2438.91971544832,228.534896850585
2018-03-13 09:40:00,1546.21301269531,10.6852502822875,3149.61311783181,219.173599243164
2018-03-13 09:50:00,565.88818359375,13.4711399078369,3600.0,208.012802124023
2018-03-13 10:00:00,3582.0419921875,13.3976697921752,3600.0,208.781600952148
2018-03-13 10:10:00,3597.40991210937,13.7820396423339,3600.0,205.691696166992
2018-03-13 10:20:00,3565.27709960937,13.3852100372314,3600.0,202.957397460937
2018-03-13 10:30:00,3598.10302734375,13.6680898666381,3600.0,199.641403198242
2018-03-13 10:40:00,3600.52490234375,13.7192602157592,3600.0,202.763702392578
2018-03-13 10:50:00,3559.36791992187,12.9977502822875,3597.93444715716,198.634399414062
2018-03-13 11:00:00,3588.15795898437,12.9792098999023,3597.87786273195,196.59959411621
2018-03-13 11:10:00,3602.11694335937,14.2414398193359,3600.0,201.912506103515
2018-03-13 11:20:00,3602.85009765625,15.0889301300048,3600.0,196.149993896484
2018-03-13 11:30:00,3601.72900390625,13.6743202209472,3600.0,195.442901611328
2018-03-13 11:40:00,3558.94799804687,12.865400314331,3596.45779842096,194.657501220703
2018-03-13 11:50:00,3432.40405273437,12.0638999938964,3531.5387655959,191.392593383789
2018-03-13 12:00:00,3544.50708007812,12.4890804290771,3578.30661644063,194.776306152343
2018-03-13 12:10:00,3375.96411132812,11.8268995285034,3492.42911017064,197.043395996093
2018-03-13 12:20:00,3087.32202148437,10.9211997985839,3243.90480575771,201.472702026367
2018-03-13 12:30:00,2327.583984375,9.53003597259521,2463.50693099548,204.605895996093
2018-03-13 12:40:00,1243.333984375,7.30214214324951,1158.01807400849,207.603393554687
2018-03-13 12:50:00,1182.90405273437,7.0653371810913,1045.67436144136,197.688507080078
2018-03-13 13:00:00,1082.25598144531,7.12141609191894,1071.59554969054,197.454803466796
2018-03-13 13:10:00,1780.34899902343,8.20487308502197,1649.4102518388,197.272506713867
2018-03-13 13:20:00,2126.9599609375,9.33380508422851,2361.01420532269,187.994506835937
2018-03-13 13:30:00,1088.96801757812,6.9590401649475,997.656228403532,226.268203735351
2018-03-13 13:40:00,2493.02197265625,10.1636600494384,2889.73425371881,267.494995117187
2018-03-13 13:50:00,2777.5048828125,11.306300163269,3370.19712755169,253.049194335937
2018-03-13 14:00:00,3369.80395507812,11.8308000564575,3493.15251659515,238.376403808593
2018-03-13 14:10:00,3047.64990234375,10.925100326538,3245.3512875369,235.604293823242
2018-03-13 14:20:00,2521.43505859375,11.1948499679565,3336.98513062898,247.811096191406
2018-03-13 14:30:00,2448.96606445312,11.9032897949218,3506.10422643471,248.590301513671
2018-03-13 14:40:00,2146.78100585937,12.0743198394775,3533.03682467831,254.468200683593
2018-03-13 14:50:00,2677.68090820312,11.4880304336547,3418.84799404945,256.256195068359
2018-03-13 15:00:00,2150.05395507812,9.35147953033447,2372.58408607413,247.158798217773
2018-03-13 15:10:00,1602.01904296875,8.12367534637451,1601.59584795967,238.19920349121
2018-03-13 15:20:00,983.882873535156,7.56877613067626,1293.5769517579,239.317993164062
2018-03-13 15:30:00,1179.61206054687,9.29545593261718,2335.93093882369,245.004699707031
2018-03-13 15:40:00,865.125183105468,10.0793800354003,2840.47879900884,243.961807250976
2018-03-13 15:50:00,1469.28796386718,9.75831413269042,2632.43639626921,238.665695190429
2018-03-13 16:00:00,2583.46801757812,10.0744895935058,2837.5545876113,227.094894409179
2018-03-13 16:10:00,3161.23999023437,11.1611700057983,3326.42673415813,224.775604248046
2018-03-13 16:20:00,2942.51000976562,10.9010696411132,3236.3829396553,225.880096435546
2018-03-13 16:30:00,3055.09301757812,10.8515701293945,3217.47943380291,227.102905273437
2018-03-13 16:40:00,3053.1630859375,11.3795204162597,3390.60461646094,227.806900024414
2018-03-13 16:50:00,2849.9619140625,10.9246702194213,3245.19196018158,225.54719543457
2018-03-13 17:00:00,2770.73193359375,10.798560142517,3196.58461780499,227.498001098632
2018-03-13 17:10:00,2391.07592773437,10.2452096939086,2935.38042984055,221.921493530273
2018-03-13 17:20:00,2407.29907226562,10.0368900299072,2814.82670319684,217.423904418945
2018-03-13 17:30:00,2391.9541015625,9.92561626434326,2744.97820954251,218.200302124023
2018-03-13 17:40:00,2750.27197265625,10.5688400268554,3097.98156066053,225.031494140625
2018-03-13 17:50:00,2639.81811523437,10.3135595321655,2972.14996640906,227.882003784179
2018-03-13 18:00:00,2139.61791992187,9.1903657913208,2267.36369566516,227.811004638671
2018-03-13 18:10:00,2186.169921875,9.33309364318847,2360.54860797656,224.373794555664
2018-03-13 18:20:00,2315.96997070312,9.56012916564941,2486.83044499066,225.719497680664
2018-03-13 18:30:00,2356.48095703125,9.72919464111328,2611.89473915549,220.156799316406
2018-03-13 18:40:00,3007.96606445312,11.1403198242187,3319.76693090253,226.913299560546
2018-03-13 18:50:00,3101.11108398437,11.9122896194458,3507.64748510801,228.91209411621
2018-03-13 19:00:00,2737.72509765625,12.5246601104736,3580.92896692611,228.638107299804
2018-03-13 19:10:00,2572.28295898437,11.0092496871948,3275.69800188031,221.647994995117
2018-03-13 19:20:00,3439.28198242187,11.9594602584838,3515.50488994362,221.833999633789
2018-03-13 19:30:00,3421.80004882812,11.7411203384399,3475.82595217463,222.011306762695
2018-03-13 19:40:00,3461.44506835937,12.1177597045898,3539.08609269186,226.414505004882
2018-03-13 19:50:00,3500.34594726562,12.5322904586791,3581.46621456794,227.890701293945
2018-03-13 20:00:00,3602.56689453125,13.5299501419067,3600.0,227.18130493164
2018-03-13 20:10:00,3603.13305664062,14.109299659729,3600.0,225.053604125976
2018-03-13 20:20:00,3603.3779296875,14.284870147705,3600.0,225.529403686523
2018-03-13 20:30:00,3603.24389648437,13.686710357666,3600.0,227.853607177734
2018-03-13 20:40:00,3603.15502929687,13.5289001464843,3600.0,225.986602783203
2018-03-13 20:50:00,3603.22412109375,13.7588701248168,3600.0,225.461593627929
2018-03-13 21:00:00,3601.8759765625,14.208080291748,3600.0,223.77229309082
2018-03-13 21:10:00,3603.36499023437,14.4328002929687,3600.0,220.608505249023
2018-03-13 21:20:00,3603.1708984375,14.71994972229,3600.0,220.406204223632
2018-03-13 21:30:00,3603.2109375,15.1485300064086,3600.0,223.467300415039
2018-03-13 21:40:00,3603.45288085937,14.1882095336914,3600.0,225.097503662109
2018-03-13 21:50:00,3600.59497070312,13.9166898727416,3600.0,223.385192871093
2018-03-13 22:00:00,3602.96899414062,13.8177795410156,3600.0,219.305206298828
2018-03-13 22:10:00,3602.2939453125,13.8459901809692,3600.0,217.533401489257
2018-03-13 22:20:00,3603.20703125,15.6956996917724,3600.0,215.782592773437
2018-03-13 22:30:00,3603.15405273437,15.907859802246,3600.0,215.712005615234
2018-03-13 22:40:00,3603.03588867187,15.6550102233886,3600.0,216.615798950195
2018-03-13 22:50:00,3603.18408203125,14.6340398788452,3600.0,216.226806640625
2018-03-13 23:00:00,3603.30590820312,14.7024297714233,3600.0,215.725692749023
2018-03-13 23:10:00,3603.32299804687,14.6232404708862,3600.0,215.941192626953
2018-03-13 23:20:00,3603.6298828125,14.4906301498413,3600.0,213.780395507812
2018-03-13 23:30:00,3602.92700195312,14.7881803512573,3600.0,213.550003051757
2018-03-13 23:40:00,3603.51611328125,14.5376195907592,3600.0,211.842895507812
2018-03-13 23:50:00,3603.34204101562,14.6908903121948,3600.0,210.604507446289
2018-03-14 00:00:00,3603.67993164062,15.090350151062,3600.0,210.057205200195
2018-03-14 00:10:00,3603.65893554687,14.864990234375,3600.0,209.30549621582
2018-03-14 00:20:00,3603.53588867187,14.2512598037719,3600.0,209.333801269531
2018-03-14 00:30:00,3603.53002929687,14.2103700637817,3600.0,210.065307617187
2018-03-14 00:40:00,3602.48706054687,14.388500213623,3600.0,210.189804077148
2018-03-14 00:50:00,3603.16088867187,14.8681802749633,3600.0,209.940994262695
2018-03-14 01:00:00,3603.44604492187,15.0106496810913,3600.0,209.381896972656
2018-03-14 01:10:00,3603.51196289062,14.7269401550292,3600.0,210.582901000976
2018-03-14 01:20:00,3603.3740234375,14.3719100952148,3600.0,211.171005249023
2018-03-14 01:30:00,3603.79907226562,14.5762901306152,3600.0,213.750198364257
2018-03-14 01:40:00,3603.64794921875,14.6897201538085,3600.0,210.356994628906
2018-03-14 01:50:00,3603.52490234375,14.8699598312377,3600.0,208.75830078125
2018-03-14 02:00:00,3603.60791015625,14.1240701675415,3600.0,211.054504394531
2018-03-14 02:10:00,3601.89306640625,14.0441703796386,3600.0,206.502304077148
2018-03-14 02:20:00,3603.42700195312,14.7893800735473,3600.0,206.941802978515
2018-03-14 02:30:00,3603.14208984375,14.3249702453613,3600.0,205.784698486328
2018-03-14 02:40:00,3603.47509765625,14.5332803726196,3600.0,207.060104370117
2018-03-14 02:50:00,3603.51391601562,14.5485401153564,3600.0,208.480499267578
2018-03-14 03:00:00,3603.41088867187,14.0766496658325,3600.0,209.053497314453
2018-03-14 03:10:00,3603.62890625,14.2027397155761,3600.0,204.815994262695
2018-03-14 03:20:00,3599.12109375,13.7570495605468,3600.0,204.027404785156
2018-03-14 03:30:00,3603.40795898437,14.3313903808593,3600.0,204.323593139648
2018-03-14 03:40:00,3603.60205078125,14.3454704284667,3600.0,202.378005981445
2018-03-14 03:50:00,3603.39794921875,15.0281200408935,3600.0,203.889297485351
2018-03-14 04:00:00,3602.96704101562,14.6831903457641,3600.0,204.117599487304
2018-03-14 04:10:00,3603.7490234375,13.9254302978515,3600.0,202.345703125
2018-03-14 04:20:00,3603.7548828125,13.7629404067993,3600.0,203.376403808593
2018-03-14 04:30:00,3603.8701171875,13.8486900329589,3600.0,202.457000732421
2018-03-14 04:40:00,3603.80102539062,14.5532798767089,3600.0,205.441604614257
2018-03-14 04:50:00,3603.81396484375,14.3349800109863,3600.0,206.059204101562
2018-03-14 05:00:00,3602.31298828125,14.0086097717285,3600.0,202.629104614257
2018-03-14 05:10:00,3603.78002929687,13.9266500473022,3600.0,198.936004638671
2018-03-14 05:20:00,3603.47509765625,13.5354499816894,3600.0,198.108703613281
2018-03-14 05:30:00,3603.43994140625,14.0633497238159,3600.0,197.036407470703
2018-03-14 05:40:00,3603.4208984375,13.6151599884033,3600.0,198.297500610351
2018-03-14 05:50:00,3584.46997070312,13.4573802947998,3600.0,197.788192749023
2018-03-14 06:00:00,3597.35009765625,13.49351978302,3600.0,196.37449645996
2018-03-14 06:10:00,3603.09912109375,14.1083402633666,3600.0,196.004196166992
2018-03-14 06:20:00,3601.24609375,13.605239868164,3600.0,194.865493774414
2018-03-14 06:30:00,3592.1279296875,13.6148796081542,3600.0,195.406494140625
2018-03-14 06:40:00,3597.8701171875,13.9464397430419,3600.0,196.5791015625
2018-03-14 06:50:00,3591.1640625,13.6599798202514,3600.0,198.085205078125
2018-03-14 07:00:00,3585.69506835937,12.8766202926635,3596.68018418721,197.656600952148
2018-03-14 07:10:00,3285.59790039062,11.5749998092651,3439.80552894498,198.03970336914
2018-03-14 07:20:00,3177.48803710937,11.5468101501464,3433.17350611824,199.973098754882
2018-03-14 07:30:00,3489.40087890625,12.0658702850341,3531.82343506809,199.017593383789
2018-03-14 07:40:00,3168.0048828125,11.9679098129272,3516.87157775699,201.158599853515
2018-03-14 07:50:00,3214.54809570312,11.4355897903442,3405.49294362011,200.76609802246
2018-03-14 08:00:00,2725.77807617187,10.6084403991699,3115.93716483334,201.528701782226
2018-03-14 08:10:00,1794.02404785156,8.39171314239501,1761.6530306508,199.543106079101
2018-03-14 08:20:00,1776.2939453125,8.3174180984497,1716.66754849468,202.453201293945
2018-03-14 08:30:00,2422.39111328125,9.59557342529296,2513.88381222556,200.539596557617
2018-03-14 08:40:00,2963.88403320312,11.2257404327392,3346.45436668086,204.158706665039
2018-03-14 08:50:00,3233.23510742187,11.9634799957275,3516.15660795062,210.200607299804
2018-03-14 09:00:00,2857.34399414062,10.9492301940917,3254.22072318021,206.419799804687
2018-03-14 09:10:00,3181.95092773437,11.4895801544189,3419.23437418505,207.804000854492
2018-03-14 09:20:00,2778.50610351562,10.6485700607299,3133.71923386156,210.526000976562
2018-03-14 09:30:00,3213.99096679687,11.7114095687866,3469.7621769062,211.41909790039
2018-03-14 09:40:00,2571.59692382812,10.1720399856567,2894.51520065678,214.379806518554
2018-03-14 09:50:00,3138.93798828125,11.3557500839233,3384.10027524848,214.853607177734
2018-03-14 10:00:00,3083.43408203125,11.1434097290039,3320.75987373508,213.60400390625
2018-03-14 10:10:00,2533.93603515625,10.0380401611328,2815.52839392556,222.422103881835
2018-03-14 10:20:00,1748.13793945312,8.37366294860839,1750.68261190563,229.622406005859
2018-03-14 10:30:00,2641.85498046875,10.2275800704956,2925.67769310768,227.719299316406
2018-03-14 10:40:00,1427.53198242187,7.71962594985961,1373.76045989172,227.403503417968
2018-03-14 10:50:00,1888.47094726562,8.61748504638671,1900.9216354403,240.386596679687
2018-03-14 11:00:00,1981.78503417968,8.7572603225708,1988.83698416759,235.783096313476
2018-03-14 11:10:00,2494.01000976562,9.61784744262695,2530.65583397736,239.473205566406
2018-03-14 11:20:00,2590.11303710937,10.050950050354,2823.37659155535,239.2666015625
2018-03-14 11:30:00,2484.64794921875,9.5741844177246,2497.6121093669,238.434799194335
2018-03-14 11:40:00,2493.41796875,9.45034027099609,2437.39025800547,230.595092773437
2018-03-14 11:50:00,2028.74597167968,8.95967197418212,2118.02619081296,235.045700073242
2018-03-14 12:00:00,2737.19409179687,10.2461500167846,2935.89541385304,231.753204345703
2018-03-14 12:10:00,2073.45190429687,9.04763126373291,2174.74118104121,233.303604125976
2018-03-14 12:20:00,1238.69995117187,7.34909582138061,1181.21939932836,229.782501220703
2018-03-14 12:30:00,2261.94189453125,9.33029747009277,2358.71876494679,231.781692504882
2018-03-14 12:40:00,3291.03491210937,11.3383102416992,3379.25455332448,211.194396972656
2018-03-14 12:50:00,3465.21704101562,12.1929998397827,3548.82317576304,199.376693725585
2018-03-14 13:00:00,3009.4541015625,11.4936599731445,3420.24930256442,193.826293945312
2018-03-14 13:10:00,1283.26403808593,7.2911992073059,1152.65617906532,205.213302612304
2018-03-14 13:20:00,1877.78100585937,8.7230224609375,1967.195132119,218.486495971679
2018-03-14 13:30:00,2952.8349609375,10.9223003387451,3244.31329357567,214.884994506835
2018-03-14 13:40:00,3453.22607421875,12.184639930725,3547.78725476726,207.906204223632
2018-03-14 13:50:00,3537.21508789062,12.7478303909301,3593.03231631145,205.284301757812
2018-03-14 14:00:00,3578.90502929687,14.4688396453857,3600.0,211.703994750976
2018-03-14 14:10:00,3412.55297851562,12.2575197219848,3556.43581520799,199.536407470703
2018-03-14 14:20:00,3125.5009765625,11.3795099258422,3390.60177136326,191.947601318359
2018-03-14 14:30:00,2172.13696289062,9.35327339172363,2373.75867849424,232.877700805664
2018-03-14 14:40:00,1898.09899902343,8.71583652496337,1962.6613871593,225.425903320312
2018-03-14 14:50:00,3466.5791015625,14.1278495788574,3600.0,210.574798583984
2018-03-14 15:00:00,3603.51000976562,15.2759895324707,3600.0,196.923995971679
2018-03-14 15:10:00,3178.6669921875,11.8756103515625,3501.26858982976,205.317092895507
2018-03-14 15:20:00,2872.05908203125,10.9765396118164,3264.09584448522,193.435501098632
2018-03-14 15:30:00,2930.93090820312,10.9792404174804,3265.0631061908,192.371597290039
2018-03-14 15:40:00,3467.3720703125,12.2740898132324,3558.28238797358,206.661895751953
2018-03-14 15:50:00,3152.55908203125,11.4688396453857,3414.02400628337,200.733200073242
2018-03-14 16:00:00,2508.31298828125,10.267029762268,2947.26464110225,199.783706665039
2018-03-14 16:10:00,2750.89697265625,10.9333095550537,3248.38399621511,196.714401245117
2018-03-14 16:20:00,2587.13989257812,10.2020301818847,2911.45486133181,207.55549621582
2018-03-14 16:30:00,2231.18701171875,9.00207901000976,2145.3312446901,230.82420349121
2018-03-14 16:40:00,1121.251953125,7.15920400619506,1089.29696823807,259.21728515625
2018-03-14 16:50:00,970.216613769531,6.85822200775146,953.421919148934,263.201385498046
2018-03-14 17:00:00,666.409484863281,6.53596878051757,820.132476260356,262.488006591796
2018-03-14 17:10:00,2026.60900878906,8.5539264678955,1861.35095873981,252.02619934082
2018-03-14 17:20:00,2672.01489257812,9.86478424072265,2705.1217418694,241.578994750976
2018-03-14 17:30:00,2797.53295898437,10.3990097045898,3016.25673571586,243.372299194335
2018-03-14 17:40:00,1033.3330078125,6.95385980606079,995.35266100985,247.549194335937
2018-03-14 17:50:00,2823.63696289062,10.2794904708862,2953.98972233729,233.28709411621
2018-03-14 18:00:00,2732.0390625,10.0809497833251,2841.41586994122,227.213592529296
2018-03-14 18:10:00,3047.48291015625,10.8872098922729,3231.14860210631,241.404602050781
2018-03-14 18:20:00,2417.14404296875,9.55674457550048,2484.22355285177,246.129196166992
2018-03-14 18:30:00,2482.67797851562,9.96324729919433,2769.03765658728,249.197204589843
2018-03-14 18:40:00,2083.23901367187,8.94530582427978,2108.79323206114,237.317001342773
2018-03-14 18:50:00,1740.31396484375,7.91527986526489,1481.86056964597,225.750106811523
2018-03-14 19:00:00,3198.67700195312,12.6278095245361,3587.44697184432,216.5751953125
2018-03-14 19:10:00,3603.09790039062,13.4111003875732,3600.0,225.194595336914
2018-03-14 19:20:00,2122.3798828125,9.05416393280029,2178.96530164991,218.933898925781
2018-03-14 19:30:00,690.410583496093,6.2423357963562,708.839066812931,220.593795776367
2018-03-14 19:40:00,946.234985351562,6.87013006210327,958.581669236119,231.475494384765
2018-03-14 19:50:00,1185.53405761718,7.3255910873413,1169.5653030786,246.045196533203
2018-03-14 20:00:00,1535.95495605468,8.27492237091064,1691.14247028167,262.051788330078
2018-03-14 20:10:00,1254.57995605468,7.74812507629394,1389.22735245185,276.17691040039
2018-03-14 20:20:00,362.282196044921,5.39381313323974,438.965665053857,271.103790283203
2018-03-14 20:30:00,609.852172851562,6.24382877349853,709.381267994338,265.844299316406
2018-03-14 20:40:00,861.705200195312,7.07321786880493,1049.29214906399,256.069305419921
2018-03-14 20:50:00,828.237670898437,7.03172397613525,1030.33391146918,240.321899414062
2018-03-14 21:00:00,870.227478027343,7.01110410690307,1020.99530019069,239.233703613281
2018-03-14 21:10:00,905.258178710937,7.02859783172607,1028.91459819451,240.964096069335
2018-03-14 21:20:00,659.835571289062,6.51606082916259,812.287613336058,227.738693237304
2018-03-14 21:30:00,780.893127441406,6.97973823547363,1006.89370846738,206.497299194335
2018-03-14 21:40:00,1446.07104492187,8.57057952880859,1871.69281540242,194.243301391601
2018-03-14 21:50:00,2011.54504394531,9.5268325805664,2461.00486089914,184.085494995117
2018-03-14 22:00:00,2275.81298828125,9.84415817260742,2691.33413092606,184.057296752929
2018-03-14 22:10:00,2527.51611328125,10.454400062561,3043.76643451918,182.559692382812
2018-03-14 22:20:00,2724.22705078125,10.7718801498413,3185.81017176517,179.369705200195
2018-03-14 22:30:00,2346.4150390625,9.74423789978027,2622.54261575598,176.535293579101
2018-03-14 22:40:00,1828.80603027343,8.33214664459228,1725.54977289032,180.542602539062
2018-03-14 22:50:00,1473.05102539062,7.76114702224731,1396.32711581185,190.243392944335
2018-03-14 23:00:00,1806.11401367187,8.6139268875122,1898.69933970765,194.08689880371
2018-03-14 23:10:00,2496.2548828125,9.9508991241455,2761.19260107748,199.532592773437
2018-03-14 23:20:00,2685.42993164062,10.4746398925781,3053.61003332128,198.698501586914
2018-03-14 23:30:00,2398.96899414062,9.77285480499267,2642.58626337767,197.897399902343
2018-03-14 23:40:00,2841.34497070312,10.7170400619506,3163.11321247403,196.260101318359
2018-03-14 23:50:00,3117.8291015625,11.2651901245117,3358.25185289862,192.865600585937
2018-03-15 00:00:00,3393.94506835937,11.8246603012084,3492.01258337035,192.66160583496
2018-03-15 00:10:00,3357.4140625,11.7885904312133,3485.17886195389,193.381103515625
2018-03-15 00:20:00,3289.14599609375,11.4987297058105,3421.50592640724,195.373306274414
2018-03-15 00:30:00,3298.8310546875,11.5086498260498,3423.95020331626,197.365295410156
2018-03-15 00:40:00,3177.251953125,11.3363399505615,3378.70316709716,197.361297607421
2018-03-15 00:50:00,3466.02294921875,11.9227695465087,3509.42667215597,201.3623046875
2018-03-15 01:00:00,3543.32788085937,12.1973104476928,3549.35286424934,201.355102539062
2018-03-15 01:10:00,3506.07202148437,12.1472702026367,3543.01641506483,201.059600830078
2018-03-15 01:20:00,3304.80908203125,11.7461795806884,3476.84234293273,201.876602172851
2018-03-15 01:30:00,3293.1669921875,11.9070596694946,3506.75240011253,199.382003784179
2018-03-15 01:40:00,2784.81396484375,11.0236301422119,3280.7213999814,198.927902221679
2018-03-15 01:50:00,2756.00390625,10.7563695907592,3179.46616352636,201.842102050781
2018-03-15 02:00:00,2938.080078125,11.1000995635986,3306.65081206952,205.986495971679
2018-03-15 02:10:00,2830.32104492187,10.7733402252197,3186.40431470197,208.032897949218
2018-03-15 02:20:00,2639.27197265625,10.3401498794555,2986.09462133665,205.814300537109
2018-03-15 02:30:00,2719.2470703125,10.440239906311,3036.81360056375,209.794998168945
2018-03-15 02:40:00,2445.94799804687,10.1365499496459,2874.12382250132,211.912292480468
2018-03-15 02:50:00,2142.708984375,9.59451580047607,2513.08305654859,213.548904418945
2018-03-15 03:00:00,2222.49096679687,9.79101657867431,2655.16384480636,213.367797851562
2018-03-15 03:10:00,2738.00708007812,10.6785402297973,3146.73107334267,209.63020324707
2018-03-15 03:20:00,2859.01806640625,10.9467697143554,3253.32252921379,209.092895507812
2018-03-15 03:30:00,2642.52001953125,10.6179599761962,3120.19290163212,208.715393066406
2018-03-15 03:40:00,2363.80590820312,10.2301597595214,2927.10311584615,205.344406127929
2018-03-15 03:50:00,2243.38500976562,10.0996904373168,2852.5451697829,203.904403686523
2018-03-15 04:00:00,2469.97705078125,10.5066795349121,3068.96683788871,203.911300659179
2018-03-15 04:10:00,2622.93188476562,10.838150024414,3212.25370325835,203.801498413085
2018-03-15 04:20:00,2590.28588867187,10.8001899719238,3197.23717747762,204.002197265625
2018-03-15 04:30:00,2391.01098632812,10.2078895568847,2914.7335032343,205.839004516601
2018-03-15 04:40:00,2454.22998046875,10.4074096679687,3020.48274759978,204.94839477539
2018-03-15 04:50:00,2518.7529296875,10.4083595275878,3020.95939638778,201.536300659179
2018-03-15 05:00:00,2251.23706054687,9.69312381744384,2586.04791376663,204.557098388671
2018-03-15 05:10:00,1947.94201660156,9.1209716796875,2222.25053836979,205.694396972656
2018-03-15 05:20:00,1913.81604003906,9.03574275970458,2167.05795717901,203.438903808593
2018-03-15 05:30:00,2196.07495117187,9.60206031799316,2518.78651079028,202.693099975585
2018-03-15 05:40:00,2449.47900390625,10.0580101013183,2827.64678717664,200.186203002929
2018-03-15 05:50:00,2256.74609375,9.52439785003662,2459.10067490775,200.532104492187
2018-03-15 06:00:00,1962.57702636718,8.97618770599365,2128.65150889068,199.815704345703
2018-03-15 06:10:00,1884.27294921875,8.90631198883056,2083.77814890314,199.177703857421
2018-03-15 06:20:00,2642.3291015625,10.3541297912597,2993.34611098482,198.185897827148
2018-03-15 06:30:00,2877.4970703125,10.9106798171997,3239.98577067705,202.32420349121
2018-03-15 06:40:00,2445.19799804687,9.87353515625,2710.92924375852,197.202392578125
2018-03-15 06:50:00,2507.53002929687,9.97521018981933,2776.59181426819,194.736694335937
2018-03-15 07:00:00,2716.31005859375,10.3730201721191,3003.05773955789,199.342697143554
2018-03-15 07:10:00,2884.1298828125,10.5023403167724,3066.90313051638,202.87939453125
2018-03-15 07:20:00,2141.30810546875,9.27440357208251,2322.17404987329,196.24510192871
2018-03-15 07:30:00,1441.18395996093,7.92361116409301,1486.56004403635,190.203796386718
2018-03-15 07:40:00,1427.32397460937,7.70566320419311,1366.21873119126,197.474700927734
2018-03-15 07:50:00,1378.95495605468,7.78311300277709,1408.34906845496,214.541305541992
2018-03-15 08:00:00,1711.32299804687,8.47494602203369,1812.56655941587,220.165603637695
2018-03-15 08:10:00,1813.8349609375,8.74551773071289,1981.40699293127,219.461502075195
2018-03-15 08:20:00,2459.30395507812,9.78091239929199,2648.18005933046,217.759292602539
2018-03-15 08:30:00,1993.82104492187,8.86324310302734,2056.23030538812,219.695693969726
2018-03-15 08:40:00,927.89111328125,6.66016817092895,870.0814028786,223.251495361328
2018-03-15 08:50:00,312.653015136718,4.76307678222656,279.857583192259,232.40379333496
2018-03-15 09:00:00,502.952911376953,5.72636985778808,536.538342291149,233.743606567382
2018-03-15 09:10:00,618.209411621093,6.11500978469848,663.477395654899,236.266998291015
2018-03-15 09:20:00,1313.041015625,7.86113500595092,1451.50555624924,240.582901000976
2018-03-15 09:30:00,1419.57897949218,8.01254177093505,1537.18703146553,237.52830505371
2018-03-15 09:40:00,1300.74597167968,7.59615612030029,1307.91464153361,235.536407470703
2018-03-15 09:50:00,1463.79895019531,7.83915090560913,1439.27459103882,233.095993041992
2018-03-15 10:00:00,1179.35705566406,7.19856691360473,1107.94063626324,229.243392944335
2018-03-15 10:10:00,1300.97204589843,7.57258176803588,1295.56392238849,229.40559387207
2018-03-15 10:20:00,1359.30505371093,7.61092710494995,1315.69005858289,227.593307495117
2018-03-15 10:30:00,1061.72802734375,7.16435194015502,1091.72328864938,226.886001586914
2018-03-15 10:40:00,674.728271484375,6.53630399703979,820.264949292084,217.3916015625
2018-03-15 10:50:00,561.836303710937,6.2522759437561,712.453519978868,208.03840637207
2018-03-15 11:00:00,506.776885986328,6.16409397125244,680.758767243732,198.965103149414
2018-03-15 11:10:00,439.882110595703,5.82681894302368,568.114786992921,199.355194091796
2018-03-15 11:20:00,346.164886474609,5.27921390533447,407.671844221456,200.574096679687
2018-03-15 11:30:00,205.675796508789,4.53660297393798,229.787767828032,193.640899658203
2018-03-15 11:40:00,90.7537994384765,3.69549489021301,76.9528878718093,189.985702514648
2018-03-15 11:50:00,1.38112998008728,2.84527897834777,102.29533296860964,181.769302368164
2018-03-15 12:00:00,132.479095458984,4.02490520477294,127.63777806541,200.898605346679
2018-03-15 12:10:00,109.552299499511,3.83651995658874,98.7498896325387,208.62890625
2018-03-15 12:20:00,108.589599609375,3.97994899749755,124.182370935639,217.11489868164
2018-03-15 12:30:00,74.3046112060546,3.76293396949768,86.9793463690048,187.929992675781
2018-03-15 12:40:00,98.2070083618164,3.84612298011779,100.349863162443,208.419494628906
2018-03-15 12:50:00,136.44790649414,4.14075422286987,149.584005282082,212.118301391601
2018-03-15 13:00:00,118.615997314453,4.0419430732727,130.826499064106,209.109405517578
2018-03-15 13:10:00,23.6639995574951,3.19934201240539,25.5579234297593,211.155899047851
2018-03-15 13:20:00,30.012473230776532,1.72046697139739,23.667686543813634,228.446304321289
2018-03-15 13:30:00,36.36094690405796,2.63393592834472,21.777449657867965,284.657897949218
2018-03-15 13:40:00,42.709420577339394,3.09764099121093,19.8872127719223,276.375610351562
2018-03-15 13:50:00,49.057894250620826,2.85317993164062,23.55938594595859,281.311798095703
2018-03-15 14:00:00,55.40636792390225,1.79461205005645,27.23155911999488,288.495208740234
2018-03-15 14:10:00,61.754841597183685,2.19111394882202,30.90373229403117,332.265808105468
2018-03-15 14:20:00,68.10331527046512,2.75571990013122,34.57590546806746,341.558990478515
2018-03-15 14:30:00,74.45178894374655,2.17894601821899,38.24807864210375,19.1889705657958
2018-03-15 14:40:00,80.80026261702798,1.78788995742797,41.92025181614004,85.2483520507812
2018-03-15 14:50:00,87.14873629030942,0.947359085083007,45.592424990176326,125.085800170898
2018-03-15 15:00:00,93.49720996359085,0.827936470508575,49.264598164212615,146.397506713867
2018-03-15 15:10:00,99.84568363687228,1.40393698215484,52.93677133824891,146.872406005859
2018-03-15 15:20:00,106.19415731015371,1.14671301841735,56.6089445122852,314.963012695312
2018-03-15 15:30:00,112.54263098343515,1.20663094520568,60.28111768632149,300.843109130859
2018-03-15 15:40:00,118.89110465671658,0.81461077928543,63.953290860357775,278.497497558593
2018-03-15 15:50:00,125.23957832999801,1.5204449892044,67.62546403439407,261.956298828125
2018-03-15 16:00:00,131.58805200327944,1.63502895832061,71.29763720843036,251.814407348632
2018-03-15 16:10:00,137.93652567656085,2.38735389709472,74.96981038246665,239.795303344726
2018-03-15 16:20:00,144.28499934984228,2.141371011734,78.64198355650294,218.284606933593
2018-03-15 16:30:00,150.6334730231237,1.73971903324127,82.31415673053922,214.437606811523
2018-03-15 16:40:00,156.98194669640515,2.355633020401,85.98632990457551,207.109100341796
2018-03-15 16:50:00,163.33042036968658,3.78016901016235,89.6585030786118,195.801803588867
2018-03-15 17:00:00,169.678894042968,4.61048221588134,245.758438079632,191.831802368164
2018-03-15 17:10:00,368.779693603515,5.43111610412597,449.400753197889,196.776901245117
2018-03-15 17:20:00,463.664886474609,5.79039287567138,556.546380463645,198.79100036621
2018-03-15 17:30:00,558.0947265625,6.13349294662475,669.954642394844,201.718597412109
2018-03-15 17:40:00,734.56982421875,6.68103218078613,878.644621146362,209.707702636718
2018-03-15 17:50:00,665.256469726562,6.44421100616455,784.340559876268,213.184799194335
2018-03-15 18:00:00,509.528900146484,5.96820020675659,614.317425611679,213.449295043945
2018-03-15 18:10:00,429.766204833984,5.79679584503173,558.570093174523,212.990905761718
2018-03-15 18:20:00,505.981506347656,5.98659896850585,620.485369600215,212.403106689453
2018-03-15 18:30:00,544.135681152343,6.14679384231567,674.638408397161,211.572799682617
2018-03-15 18:40:00,438.019287109375,5.68262481689453,523.101889483936,211.258804321289
2018-03-15 18:50:00,543.633422851562,6.21425819396972,698.686762712895,213.843994140625
2018-03-15 19:00:00,681.617126464843,6.67155504226684,874.748706231615,212.64729309082
2018-03-15 19:10:00,917.703979492187,7.21297979354858,1114.81988681513,210.423797607421
2018-03-15 19:20:00,886.400329589843,6.9825119972229,1008.13572638222,210.24070739746
2018-03-15 19:30:00,1008.37799072265,7.44508981704711,1229.65696492656,212.518005371093
2018-03-15 19:40:00,1005.18798828125,7.45922994613647,1236.90840601844,207.550201416015
2018-03-15 19:50:00,1119.43395996093,7.67058610916137,1347.37850101184,208.557205200195
2018-03-15 20:00:00,1282.43505859375,7.99002599716186,1524.29016916123,213.492706298828
2018-03-15 20:10:00,1457.11499023437,8.32246303558349,1719.70792377967,214.292999267578
2018-03-15 20:20:00,1739.30895996093,8.84847164154052,2046.80271084643,213.624801635742
2018-03-15 20:30:00,1854.56896972656,9.14784145355224,2239.70133845556,215.54280090332
2018-03-15 20:40:00,1756.66296386718,8.98155403137207,2132.10636109069,218.21189880371
2018-03-15 20:50:00,1785.53698730468,9.00478363037109,2147.07518028782,217.421798706054
2018-03-15 21:00:00,1666.93005371093,8.7618350982666,1991.73369996863,216.749206542968
2018-03-15 21:10:00,1626.88696289062,8.59923553466796,1889.5323653207,216.917999267578
2018-03-15 21:20:00,1503.67797851562,8.34569072723388,1733.73353980287,218.88150024414
2018-03-15 21:30:00,1719.96801757812,8.66653537750244,1931.63862158192,219.854995727539
2018-03-15 21:40:00,1898.52197265625,9.11856365203857,2220.68774342118,225.402404785156
2018-03-15 21:50:00,1534.81201171875,8.25858783721923,1681.37237365004,224.531295776367
2018-03-15 22:00:00,1453.68395996093,8.14246368408203,1612.60453566731,221.026992797851
2018-03-15 22:10:00,1384.17602539062,8.16238403320312,1624.3130775693,219.115798950195
2018-03-15 22:20:00,1267.05200195312,7.91852283477783,1483.68894573627,217.135192871093
2018-03-15 22:30:00,1348.47595214843,8.01348686218261,1537.72952166431,217.446792602539
